V_A10
89608,2023-05-11,09.27.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.2,0.3,0.6,0.2,0.2,0.3,0.7,240,242,245,242,1,1,1,1,0,0,1,7,9,8,50,In Spec,0,0.1,0.1,0.2,0,0.2,0.1,0.3,240,242,245,242,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.4,0.8,0.2,0.3,0.4,0.9,240,242,245,242,1,1,2,1,0,0,0.816,50,2.226,269.4,0.5,0.1,2.227,70,No,27,7.5,2,0,0,42.4,33.9,35,35.4,35.9,14.5,34.7,348,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192018.5,56859,46831.3,294253.4,0,0,382902.2,128,17701.7,76892.9,218508.2,0,57554:54,00:00,55080:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14605:02,75,0,1,0,0,0,0,1,1,0,1,713,0,0,7486,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14934,0,428,2,0,18746,0,1.2,1.2,1.2,0,0,0,0,0,0,0
89609,2023-05-11,09.37.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.6,1.4,3.7,0.8,1.7,1.4,3.9,240,242,245,242,3,6,5,5,1,1,0.952,13,16,18,49.9,In Spec,-0.9,-1.1,-1.2,-3.4,0.9,1.2,1.3,3.4,240,242,245,242,3,5,5,4,-0.937,-0.991,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.1,0.5,0.2,0.5,0.2,0.9,240,242,245,242,1,2,1,1,0,1,0,49.9,2.224,267.1,0,0,2.228,70,No,28,22.8,6,0,0,43.5,34.4,35.5,36,36.2,14.3,36.2,389,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192019.1,56859,46831.8,294253.4,0,0,382902.2,128,17701.7,76892.9,218509.1,0,57555:04,00:00,55080:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14605:12,85,0,1,0,0,0,0,1,1,0,1,713,0,0,7490,0,2,1,2,0,0,0,0,3,1,1,33,268,2,0,14934,0,428,2,0,18746,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
89610,2023-05-11,09.47.28.04,Data Log,Log Period,0,106,4294941364,4294901759,0.7,2.2,1.8,4.7,0.7,2.1,1.7,4.5,239,239,246,241,3,9,8,6,0.833,0.976,0.987,13,20,21,50,In Spec,-0.8,-0.9,-1.2,-2.6,0.7,0.9,1.1,2.7,239,240,246,241,3,4,5,3,-0.972,-0.836,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.3,0.6,1.8,0.2,1.3,0.7,2.2,240,239,246,241,1,5,3,3,0,1,0.813,50,2.244,269,0,0,2.228,70,No,28,24.8,6.6,0,0,44.5,34.8,35.9,36.6,36.6,14.4,36.9,431,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192019.8,56859,46832.3,294253.4,0,0,382902.4,128,17701.7,76892.9,218510.2,0,57555:14,00:00,55080:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14605:22,86,0,1,0,0,0,0,1,1,0,1,713,0,0,7494,0,2,1,2,0,0,0,0,3,1,1,33,269,2,0,14941,0,429,2,0,18755,0,-3.1,-3.1,-3.1,0,0,0,0,0,0,0
89611,2023-05-11,09.57.32.05,Data Log,Log Period,0,106,4294941364,4294901759,0.3,2.9,2.2,5.4,0.3,3,2.2,5.5,237,241,240,239,1,12,9,7,0,1,1,9,24,27,50,In Spec,-0.1,-0.2,-0.2,-0.7,0.2,0.2,0.3,0.7,237,241,240,239,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,2.8,1.9,4.8,0.2,2.8,1.9,4.9,237,241,240,239,1,11,8,6,0,1,0.989,50,2.225,266.8,0,0,2.228,70,No,28,28.5,7.6,0,0,45,35.3,36.3,37.1,37,14.4,37.5,467,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192020.6,56859,46832.6,294253.4,0,0,382902.9,128,17701.7,76892.9,218511.3,0,57555:24,00:00,55081:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14605:32,86,0,1,0,0,0,0,1,1,0,1,713,0,0,7496,0,2,1,2,0,0,0,0,3,1,1,33,269,2,0,14945,0,429,2,0,18760,0,0.7,0.7,0.7,0,0,0,0,0,0,0
89612,2023-05-11,10.07.36.02,Data Log,Log Period,0,106,4294941364,4294901759,0.4,3.5,2.1,6,0.4,3.5,2.1,6,234,242,240,238,2,14,9,8,0.854,1,0.972,10,28,26,50,In Spec,-0.4,-0.5,-0.6,-1.5,0.4,0.5,0.6,1.5,234,242,240,238,2,2,2,2,-0.854,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3,1.5,4.5,0.2,3,1.5,4.7,234,242,240,238,1,12,6,6,0,1,1,50,2.243,266.8,0.5,0,2.228,70,No,28,29.1,7.7,0,0,44.9,35.8,36.7,37.4,37.3,14.3,38.3,500,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192021.4,56859,46832.7,294253.4,0,0,382903.7,128,17701.7,76892.9,218512.5,0,57555:34,00:00,55081:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14605:42,88,0,1,0,0,0,0,1,1,0,1,713,0,0,7499,0,2,1,2,0,0,0,0,3,1,1,33,269,2,0,14949,0,429,2,0,18767,0,-0.7,-0.7,-0.7,0,0,0,0,0,0,0
89613,2023-05-11,10.17.40.04,Data Log,Log Period,0,106,4294941364,4294901759,0.1,2.8,2.3,5.2,0.2,2.8,2.3,5.3,234,240,239,237,1,12,10,7,0,0.972,0.962,7,24,29,50,In Spec,0.1,0.2,0.1,0.4,0.1,0.2,0.2,0.5,234,240,239,237,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3,2.4,5.6,0.2,3.1,2.6,5.9,233,240,239,237,1,13,11,8,0,0.961,0.912,50,2.225,267.1,0,0,2.228,70,No,28,25.1,6.7,0,0,44.9,36,37,37.7,37.7,14.4,38.3,541,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192022.3,56859,46832.8,294253.5,0,0,382904.5,128,17701.7,76893,218513.6,0,57555:44,00:00,55081:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14605:52,83,0,1,0,0,0,0,1,1,0,1,713,0,0,7504,0,2,1,2,0,0,0,0,3,1,1,33,269,2,0,14952,0,429,2,0,18772,0,3.3,3.3,3.3,0,0,0,0,0,0,0
89614,2023-05-11,10.27.44.05,Data Log,Log Period,0,106,4294941364,4294901759,0.7,4.3,2.3,7.3,0.7,4.2,2.2,7.1,233,240,238,237,3,18,10,9,1,1,1,13,33,29,50,In Spec,-0.8,-1,-1.1,-2.5,0.7,0.9,0.9,2.5,233,240,238,237,3,4,4,3,-1,-0.937,-0.945,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.3,1.3,4.6,0.2,3.3,1.3,4.8,233,240,238,237,1,13,5,6,0,1,1,50,2.226,267.2,0,0,2.228,70,No,28,34.8,9.2,0,0,45.1,36.5,37.4,38.2,38.1,14.4,38.6,579,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192023.2,56859,46833,294253.6,0,0,382905.4,128,17701.7,76893,218514.8,0,57555:54,00:00,55081:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14606:02,88,0,1,0,0,0,0,1,1,0,1,713,0,0,7506,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,14956,0,430,2,0,18776,0,-2.6,-2.6,-2.6,0,0,0,0,0,0,0
89615,2023-05-11,10.37.48.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.4,1.1,2.3,0.2,1.8,1.4,3.4,231,236,233,233,1,6,5,5,0,0.953,0.925,4,14,16,50,In Spec,0.8,1.3,1.2,2.5,0.6,1,0.9,2.5,230,236,233,233,3,6,5,3,0.869,1,0.961,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.8,2.2,5.5,0.5,2.8,2.3,5.6,230,236,234,233,3,12,10,8,1,0.988,0.94,50,2.227,267.2,0,0.1,2.228,70,No,28,16.9,4.5,0,0,45.4,36.9,37.8,38.7,38.4,14.3,39.7,610,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192024.1,56859,46833.2,294253.8,0,0,382906.2,128,17701.7,76893,218516,0,57556:04,00:00,55081:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14606:12,78,0,1,0,0,0,0,1,1,0,1,713,0,0,7509,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,14958,0,430,2,0,18780,0,6.5,6.5,6.5,0,0,0,0,0,0,0
89616,2023-05-11,10.47.52.03,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.4,2.1,5.8,0.4,3.4,2.1,5.9,232,238,234,234,2,14,9,8,0.646,1,0.949,9,28,26,49.9,In Spec,-0.2,-0.2,-0.3,-0.6,0.2,0.2,0.2,0.6,232,238,234,234,1,1,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,3.2,1.8,5.1,0.2,3.2,1.8,5.2,232,238,234,234,1,13,8,7,0,1,0.961,49.9,2.226,266.8,0,0,2.228,70,No,28,30.2,8.3,0,0,45.4,36.9,38.1,38.6,38.7,14.4,40.3,646,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192025,56859,46833.4,294254,0,0,382907.1,128,17701.7,76893,218517.1,0,57556:14,00:00,55081:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14606:22,83,0,1,0,0,0,0,1,1,0,1,713,0,0,7511,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,14965,0,430,2,0,18788,0,0.2,0.2,0.2,0,0,0,0,0,0,0
89617,2023-05-11,10.57.56.05,Data Log,Log Period,0,106,4294941364,4294901759,0.6,3.9,2.5,7,0.6,3.8,2.4,6.8,234,233,233,233,3,17,11,9,1,1,1,12,32,32,50.1,In Spec,-0.6,-0.7,-0.7,-1.7,0.5,0.6,0.6,1.7,234,233,233,233,2,3,3,2,-1,-0.858,-0.858,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,3.2,1.8,5.1,0.2,3.2,1.8,5.2,235,233,233,233,1,13,7,7,0,1,0.965,50.1,2.234,267,0.5,0,2.229,70,No,29,34.6,9.4,0,0,45.6,37.2,38.4,38.9,38.9,14.2,40.4,680,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192025.8,56859,46833.5,294254.1,0,0,382908,128,17701.7,76893,218518.2,0,57556:24,00:00,55082:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14606:32,86,0,1,0,0,0,0,1,1,0,1,713,0,0,7511,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,14967,0,430,2,0,18790,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
89618,2023-05-11,11.08.00.05,Data Log,Log Period,0,106,4294941364,4294901759,0.8,4.4,2.6,7.8,0.9,4.6,2.7,8.2,232,234,233,233,3,19,11,11,0.862,1,1,14,35,33,50.1,In Spec,-0.8,-1,-1.1,-3.4,1,1.2,1.2,3.4,232,234,233,233,3,5,4,4,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,3.4,1.5,4.7,0.2,3.4,1.5,5.1,232,234,233,233,1,14,6,7,0,1,1,50.1,2.226,267.1,0,0,2.229,70,No,29,40,10.4,0,0,45.9,37.4,38.6,39.1,39.2,14.4,41.5,714,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192026.7,56859,46833.7,294254.3,0,0,382908.8,128,17701.7,76893,218519.4,0,57556:34,00:00,55082:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14606:42,87,0,1,0,0,0,0,1,1,0,1,713,0,0,7515,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,14976,0,430,2,0,18800,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
89619,2023-05-11,11.18.02.04,Data Log,Log Period,0,106,4294941364,4294901759,0.8,4.4,2.5,7.7,0.7,4.1,2.3,7.1,232,232,231,231,4,19,11,10,1,1,0.995,15,35,33,50,In Spec,-0.9,-1.1,-1.1,-2.1,0.6,0.8,0.7,2.1,232,232,231,231,3,5,4,3,-0.865,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,3.3,1.6,5,0.2,3.3,1.6,5.1,231,232,231,231,1,14,6,7,0,1,1,50,2.225,267.2,0,0.1,2.228,70,No,28,36.7,9.9,0,0,46.5,37.8,39,39.6,39.4,14.4,42.2,740,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192027.7,56859,46834,294254.4,0,0,382909.7,128,17701.8,76893,218520.6,0,57556:44,00:00,55082:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14606:52,87,0,1,0,0,0,0,1,1,0,1,713,0,0,7518,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,14982,0,430,2,0,18806,0,-2.1,-2.1,-2.1,0,0,0,0,0,0,0
89620,2023-05-11,11.28.06.04,Data Log,Log Period,0,106,4294941364,4294901759,0.2,4.1,2,6.3,0.2,4.1,2,6.3,227,231,228,228,1,17,9,9,0,1,0.974,8,33,27,50.1,In Spec,0,0,0,0,0,0,0,0,227,231,228,228,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,4.1,2,6.3,0.2,4.1,2,6.3,227,231,228,228,1,17,9,9,0,1,0.974,50.1,2.231,267.6,0,0,2.229,70,No,29,24.4,6.5,0,0,46.9,38,39.2,39.9,39.7,14.2,42,774,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192028.6,56859,46834.1,294254.6,0,0,382910.6,128,17701.8,76893,218521.8,0,57556:54,00:00,55082:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14607:02,84,0,1,0,0,0,0,1,1,0,1,713,0,0,7523,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,14988,0,430,2,0,18813,0,1.1,1.1,1.1,0,0,0,0,0,0,0
89621,2023-05-11,11.38.10.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.3,1.2,3.3,0.2,2.3,1.2,3.7,224,226,227,225,1,10,5,5,0,1,1,5,21,18,50,In Spec,1,1.5,1.5,4,1,1.5,1.5,4,225,227,228,226,4,7,7,6,1,0.943,0.939,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3.8,2.7,7.3,0.8,3.8,2.7,7.3,224,226,227,225,3,17,12,10,1,0.989,0.991,50,2.228,269.7,0,0,2.229,70,No,28,12,3.2,0,0,47,38.3,39.6,40.2,39.9,14.3,42.7,803,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192029.6,56859,46834.2,294254.9,0,0,382911.8,128,17701.8,76893,218523,0,57557:04,00:00,55082:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14607:12,80,0,1,0,0,0,0,1,1,0,1,713,0,0,7523,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,14994,0,430,2,0,18820,0,7.3,7.3,7.3,0,0,0,0,0,0,0
89622,2023-05-11,11.48.14.05,Data Log,Log Period,0,106,4294941364,4294901759,0.4,4.6,2.5,7.5,0.4,4.5,2.5,7.4,226,233,227,229,2,19,11,10,0.884,1,1,10,36,33,50,In Spec,-0.2,-0.2,-0.2,-0.6,0.2,0.2,0.2,0.6,226,233,227,228,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,4.3,2.3,6.8,0.2,4.3,2.3,6.8,226,234,227,229,1,18,10,9,0,1,1,50,2.244,267.2,0,0.1,2.229,70,No,29,36.3,9.6,0,0,47,38.4,39.7,40,40.1,14.1,43.7,819,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192030.5,56859,46834.3,294255.3,0,0,382913,128,17701.8,76893,218524.1,0,57557:14,00:00,55082:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14607:22,87,0,1,0,0,0,0,1,1,0,1,713,0,0,7523,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,14998,0,430,2,0,18824,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
89623,2023-05-11,11.58.18.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,2,1.3,3,0.4,1.9,1.3,3.6,224,230,224,226,2,8,6,5,-0.888,1,0.971,5,18,19,50,In Spec,1.2,1.8,1.7,4.8,1.2,1.9,1.7,4.8,224,230,224,226,5,8,7,6,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3.8,3,7.6,0.8,3.8,3.1,7.7,225,230,223,226,3,16,14,11,1,1,0.96,50,2.225,267.2,0,0,2.229,70,No,29,9.1,2.4,0,0,47.1,38.6,40,40.3,40.3,14.2,43.7,857,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192031.4,56859,46834.3,294255.7,0,0,382914.2,128,17701.8,76893,218525.2,0,57557:24,00:00,55083:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14607:32,80,0,1,0,0,0,0,1,1,0,1,713,0,0,7527,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,15002,0,430,2,0,18829,0,9.8,9.8,9.8,0,0,0,0,0,0,0
89624,2023-05-11,12.08.22.02,Data Log,Log Period,0,106,4294941364,4294901759,0.5,5,2.8,8.3,0.4,5,2.8,8.2,227,232,228,229,2,21,12,11,0.881,1,1,10,39,36,50.1,In Spec,-0.2,-0.2,-0.2,-0.4,0.2,0.2,0.2,0.6,227,232,228,229,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4.9,2.6,7.8,0.3,4.9,2.6,7.8,227,232,228,229,1,20,11,10,0,1,1,50.1,2.233,267.2,0,0.1,2.229,70,No,29,40,10.8,0,0,47.1,39,40.2,40.4,40.6,14.2,43.7,864,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192032.2,56859,46834.4,294256.1,0,0,382915.5,128,17701.8,76893,218526.3,0,57557:34,00:00,55083:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14607:42,88,0,1,0,0,0,0,1,1,0,1,713,0,0,7529,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,15010,0,430,2,0,18838,0,0.1,0.1,0.1,0,0,0,0,0,0,0
89625,2023-05-11,12.18.26.05,Data Log,Log Period,0,106,4294941364,4294901759,0,3.8,2.1,5.9,0.2,3.5,2,5.7,226,230,226,227,1,16,9,8,0,1,0.938,6,30,27,50,In Spec,0.4,0.7,0.6,2.3,0.6,0.9,0.8,2.3,226,230,226,227,2,3,3,3,1,0.978,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4.4,2.7,7.7,0.6,4.4,2.7,7.7,226,230,225,227,2,19,12,11,1,1,1,50,2.234,267.3,2,0.1,2.228,70,No,28,26.5,7.2,0,0,47.2,39.6,40.6,41,40.8,14.3,44.6,901,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192033.2,56859,46834.4,294256.5,0,0,382916.8,128,17701.8,76893.1,218527.5,0,57557:44,00:00,55083:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14607:52,84,0,1,0,0,0,0,1,1,0,1,714,0,0,7531,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,15013,0,430,2,0,18843,0,6.3,6.3,6.3,0,0,0,0,0,0,0
89626,2023-05-11,12.28.30.02,Data Log,Log Period,0,106,4294941364,4294901759,0.4,5,2.6,8,0.4,5,2.7,8.1,226,232,227,228,2,21,12,11,0.881,1,0.958,9,39,34,50,In Spec,-0.1,-0.1,-0.1,-0.3,0.1,0.2,0.2,0.5,226,232,227,228,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4.9,2.5,7.7,0.3,4.9,2.5,7.7,227,232,226,228,1,21,11,11,0,1,1,50,2.231,267.1,0.5,0.1,2.229,70,No,29,38.5,10.3,0,0,47.4,39.4,40.6,40.8,41.1,14.1,45.5,906,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192034.1,56859,46834.4,294256.9,0,0,382918.1,128,17701.8,76893.1,218528.5,0,57557:54,00:00,55083:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14608:02,88,0,1,0,0,0,0,1,1,0,1,715,0,0,7535,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,15017,0,430,2,0,18848,0,0.8,0.8,0.8,0,0,0,0,0,0,0
89627,2023-05-11,12.38.34.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,1.3,0.6,1.3,0.6,1.3,0.8,2.7,223,225,220,222,3,6,4,4,-0.896,0.962,0.684,7,12,9,49.9,In Spec,2.2,3.3,3,8.4,2.2,3.3,2.9,8.4,223,225,220,222,10,15,14,12,0.986,0.977,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,4.6,3.5,9.7,1.6,4.6,3.7,9.9,223,225,219,222,7,20,17,14,1,1,0.94,49.9,2.225,267.2,0,0,2.229,70,No,29,7.7,2,0,0,47.5,39.4,40.8,41,41.2,14.2,44.7,932,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192035,56859,46834.4,294257.4,0,0,382919.5,128,17701.8,76893.1,218529.7,0,57558:04,00:00,55083:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14608:12,78,0,1,0,0,0,0,1,1,0,1,715,0,0,7537,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,15018,0,430,2,0,18851,0,15.9,15.9,15.9,0,0,0,0,0,0,0
89628,2023-05-11,12.48.38.04,Data Log,Log Period,0,106,4294941364,4294901759,0.7,4.6,2.6,7.9,0.6,4.4,2.5,7.5,224,231,226,227,3,20,11,11,0.892,1,1,13,36,34,49.9,In Spec,0.1,0.2,0.1,0.8,0.2,0.4,0.3,0.9,224,231,226,226,0,1,1,1,0,0.652,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,4.7,2.8,8.3,0.8,4.8,2.8,8.4,224,231,226,227,4,21,12,12,0.892,0.968,1,49.9,2.232,267.2,2,0.1,2.229,70,No,29,39.7,10.6,0,0,47.6,39.5,40.7,40.9,41.4,14.1,44.1,926,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192035.8,56859,46834.4,294258.1,0,0,382921,128,17701.8,76893.1,218530.7,0,57558:14,00:00,55083:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14608:22,87,0,1,0,0,0,0,1,1,0,1,715,0,0,7540,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,15020,0,430,2,0,18854,0,3.8,3.8,3.8,0,0,0,0,0,0,0
89629,2023-05-11,12.58.42.04,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3.7,2.1,6.3,0.6,4,2.3,6.9,224,230,227,227,2,16,9,10,0.892,1,1,10,30,28,49.9,In Spec,0.3,0.5,0.5,0.5,0.2,0.2,0.2,0.6,224,229,227,227,1,2,2,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,4.2,2.5,7.4,0.8,4.3,2.5,7.6,224,230,227,227,4,19,12,11,0.781,0.961,1,49.9,2.236,267.1,0,0,2.228,70,No,28,32.2,8.6,0,0,47.8,40.1,41.3,41.7,41.6,14.1,45.2,928,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192036.6,56859,46834.4,294258.8,0,0,382922.5,128,17701.8,76893.1,218531.8,0,57558:24,00:00,55084:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14608:32,84,0,1,0,0,0,0,1,1,0,1,715,0,0,7540,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,15025,0,430,2,0,18859,0,3.8,3.8,3.8,0,0,0,0,0,0,0
89630,2023-05-11,13.08.46.03,Data Log,Log Period,0,106,4294941364,4294901759,0.5,5.5,2.9,8.9,0.5,5.4,2.8,8.7,226,232,228,228,3,24,13,12,1,1,1,11,43,37,50,In Spec,0.3,0.5,0.4,1.6,0.4,0.6,0.6,1.6,226,232,228,228,1,2,2,2,0.884,0.865,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,6,3.4,10.3,0.9,6,3.4,10.3,226,231,228,228,4,26,15,15,0.995,0.999,0.994,50,2.224,269.6,0,0.1,2.228,70,No,28,39.3,10.5,0,0,48.2,40.2,41.6,42,41.8,14.4,44.2,951,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192037.5,56859,46834.5,294259.4,0,0,382924,128,17701.8,76893.1,218533,0,57558:34,00:00,55084:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14608:42,87,0,1,0,0,0,0,1,1,0,1,715,0,0,7542,0,2,1,2,0,0,0,0,3,1,1,33,270,2,0,15033,0,430,2,0,18867,0,2.4,2.4,2.4,0,0,0,0,0,0,0
89631,2023-05-11,13.18.50.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,0.8,1.1,1.3,0.9,0.9,1.1,2.9,227,225,224,225,3,4,6,4,-0.77,0.666,0.896,8,9,16,50,In Spec,2.3,3.4,3.2,9.2,2.4,3.6,3.3,9.3,227,226,224,225,10,15,14,13,1,0.972,0.986,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,4.1,4.3,10.1,1.7,4.1,4.4,10.2,227,225,223,225,7,18,20,15,1,1,0.964,50,2.225,267.2,0,0.1,2.228,70,No,28,7.5,2.1,0,0,48.4,40.2,41.9,42.1,42,14.3,45.2,963,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192038.5,56859,46834.5,294260.1,0,0,382925.6,128,17701.8,76893.1,218534.2,0,57558:44,00:00,55084:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14608:52,79,0,1,0,0,0,0,1,1,0,1,715,0,0,7543,0,2,1,2,0,0,0,0,3,1,1,33,271,2,0,15038,0,432,2,0,18872,0,16.8,16.8,16.8,0,0,0,0,0,0,0
89632,2023-05-11,13.28.54.05,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.6,2.7,6.6,0.4,3.6,2.7,6.7,226,224,229,226,2,16,12,10,0.666,1,0.982,8,30,35,50,In Spec,0.6,0.9,0.9,2.4,0.6,0.9,0.9,2.4,226,224,229,226,2,4,4,3,1,1,0.982,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,4.5,3.6,9,0.9,4.5,3.6,9,225,224,229,226,4,20,16,13,1,1,0.982,50,2.22,269.4,0,0,2.229,70,No,29,29.5,7.6,0,0,48.5,40.4,42.1,42.2,42.2,14.2,44.7,965,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192039.4,56859,46834.5,294260.7,0,0,382927.2,128,17701.8,76893.2,218535.4,0,57558:54,00:00,55084:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14609:02,83,0,1,0,0,0,0,1,1,0,1,715,0,0,7545,0,2,1,2,0,0,0,0,3,1,1,33,271,2,0,15040,0,432,2,0,18874,0,5.2,5.2,5.2,0,0,0,0,0,0,0
89633,2023-05-11,13.38.58.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.7,0.8,1.2,1.3,0.9,0.8,1.3,3,226,223,224,224,4,4,6,4,-0.774,0.896,0.892,8,9,17,50,In Spec,2.5,3.6,3.4,9.5,2.5,3.6,3.4,9.5,227,223,224,224,11,16,15,14,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.8,4.4,4.6,10.8,1.8,4.4,4.7,10.9,226,223,224,224,8,19,21,16,0.995,1,0.977,50,2.228,267.4,0,0.1,2.229,70,No,29,7.5,2,0,0,48.7,40.8,42.5,42.6,42.4,14.2,46.1,954,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192040.3,56859,46834.5,294261.4,0,0,382928.8,128,17701.8,76893.2,218536.5,0,57559:04,00:00,55084:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14609:12,79,0,1,0,0,0,0,1,1,0,1,715,0,0,7548,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15047,0,433,2,0,18881,0,17.3,17.3,17.3,0,0,0,0,0,0,0
89634,2023-05-11,13.49.02.03,Data Log,Log Period,0,106,4294941364,4294901759,0.4,4.7,3,8.1,0.4,4.7,3,8.1,230,234,227,230,2,20,13,11,0.869,1,1,9,36,38,50,In Spec,0.4,0.7,0.7,1.8,0.4,0.7,0.7,1.8,230,234,227,230,2,3,3,2,0.869,0.997,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,5.4,3.7,9.9,0.9,5.4,3.7,10,230,234,227,230,4,23,16,14,0.869,1,1,50,2.225,266.7,0,0,2.228,70,No,28,39.1,10.3,0,0,48.6,40.5,42.3,42.1,42.6,14.3,45.8,951,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192041.1,56859,46834.5,294262.4,0,0,382930.5,128,17701.8,76893.2,218537.6,0,57559:14,00:00,55084:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14609:22,87,0,1,0,0,0,0,1,1,0,1,716,0,0,7550,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15051,0,433,2,0,18888,0,5.5,5.5,5.5,0,0,0,0,0,0,0
89635,2023-05-11,13.59.06.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.7,1,1.3,1.6,0.7,1.1,1.5,3.3,227,227,220,224,3,5,7,5,-1,0.881,0.848,8,10,19,49.9,In Spec,2.3,3.9,3.5,9.8,2.3,4,3.5,9.8,228,227,220,224,10,17,16,14,1,1,0.998,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,5,4.8,11.4,1.6,5,5,11.6,228,227,219,224,7,21,23,17,1,1,0.952,49.9,2.226,267.2,0,0,2.229,70,No,29,7.5,2,0,0,48.7,40.9,42.8,42.6,42.8,14.1,44.5,964,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192042.1,56859,46834.5,294263.2,0,0,382932.3,128,17701.8,76893.2,218538.8,0,57559:24,00:00,55085:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14609:32,79,0,1,0,0,0,0,1,1,0,1,716,0,0,7554,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15057,0,433,2,0,18895,0,15.4,18.9,18.9,0,0,0,0,0,0,0
89636,2023-05-11,14.09.10.04,Data Log,Log Period,0,106,4294941364,4294901759,0.3,4.6,3.3,8.2,0.4,4.5,3.4,8.3,230,234,228,230,2,19,15,12,0.434,1,0.964,8,36,43,50.1,In Spec,0.4,0.7,0.7,2.1,0.5,0.8,0.8,2.1,230,234,228,230,2,3,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,5.3,4.1,10.1,0.9,5.3,4.1,10.3,230,234,228,230,4,23,18,15,0.76,0.984,0.999,50.1,2.226,267.1,1,0.1,2.229,70,No,29,41.8,11.1,0,0,48.7,41.1,42.9,42.7,42.9,14.2,44.6,960,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192043,56859,46834.5,294264,0,0,382934.1,128,17701.8,76893.2,218540,0,57559:34,00:00,55085:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14609:42,86,0,1,0,0,0,0,1,1,0,1,716,0,0,7557,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15061,0,433,2,0,18899,0,5.4,5.4,5.4,0,0,0,0,0,0,0
89637,2023-05-11,14.19.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0.8,1.3,1.7,0.4,0.9,1.3,2.6,235,229,222,229,2,4,6,4,-0.843,0.767,0.896,6,9,18,50,In Spec,2,3.8,3.3,9.3,2,3.9,3.5,9.4,236,229,222,229,8,16,15,13,1,1,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,4.6,4.6,10.8,1.6,4.6,4.9,11.1,237,228,223,229,7,19,22,16,0.964,1,0.937,50,2.231,267.4,-0.5,-0.1,2.229,70,No,29,12.8,3.4,0,0,48.7,40.7,43.3,42.5,43.1,14.1,45,951,0,0,0,0,4.81,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192043.9,56859,46834.5,294264.9,0,0,382935.9,128,17701.8,76893.2,218541.2,0,57559:44,00:00,55085:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14609:52,79,0,1,0,0,0,0,1,1,0,1,716,0,0,7563,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15064,0,433,2,0,18903,0,11.5,17.9,17.9,0,0,0,0,0,0,0
89638,2023-05-11,14.29.18.01,Data Log,Log Period,0,106,4294941364,4294901759,0,3.5,2.7,6.2,0.2,3.5,2.7,6.4,230,235,228,230,1,15,12,9,0,0.992,0.982,5,28,35,49.9,In Spec,0.9,1.3,1.2,3.4,0.9,1.4,1.2,3.5,230,236,228,231,4,6,5,5,0.978,0.921,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,4.8,3.9,9.6,0.9,4.9,4.1,9.9,228,235,229,230,4,21,17,14,0.986,0.972,0.946,49.9,2.225,267.1,0,0,2.228,70,No,28,27.1,7.2,0,0,48.8,41.1,43.2,42.7,43.3,14.3,45.9,952,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192044.9,56859,46834.5,294265.6,0,0,382937.5,128,17701.8,76893.2,218542.3,0,57559:54,00:00,55085:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14610:02,83,0,1,0,0,0,0,1,1,0,1,716,0,0,7567,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15071,0,433,2,0,18911,0,8.5,8.5,8.5,0,0,0,0,0,0,0
89639,2023-05-11,14.39.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,4.9,3.6,9,0.6,5,3.6,9.2,231,236,231,232,3,21,16,13,0.721,1,0.974,11,38,45,50,In Spec,0,0.1,0.1,0,0,0.2,0,0.2,231,236,231,233,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,5,3.6,9.1,0.6,5,3.6,9.2,231,236,231,232,3,21,16,13,0.721,1,0.974,50,2.232,266.7,0.5,-0.1,2.229,70,No,29,41.6,11,0,0,48.8,40.9,43.4,42.8,43.3,14.1,43.5,933,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192045.7,56859,46834.5,294266.3,0,0,382939.2,128,17701.8,76893.3,218543.5,0,57560:04,00:00,55085:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14610:12,87,0,1,0,0,0,0,1,1,0,1,716,0,0,7568,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15077,0,433,2,0,18917,0,2.6,2.6,2.6,0,0,0,0,0,0,0
89640,2023-05-11,14.49.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0,3.7,3.3,7,0.2,4,3.5,7.7,230,235,228,231,1,16,15,11,0,1,1,6,29,43,50,In Spec,0.8,1.2,1.2,2.5,0.6,0.9,1,2.5,229,234,228,230,3,5,5,3,1,0.957,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,4.9,4.5,10.1,0.9,4.9,4.5,10.3,229,235,229,231,4,21,20,15,0.764,0.992,0.982,50,2.224,268.4,0,0,2.229,70,No,29,35.9,9.5,0,0,49,41.2,43.4,43.1,43.5,14.1,43.9,934,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192046.7,56859,46834.5,294267,0,0,382940.8,128,17701.8,76893.3,218544.7,0,57560:14,00:00,55085:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14610:22,84,0,1,0,0,0,0,1,1,0,1,716,0,0,7570,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15080,0,433,2,0,18920,0,5.7,5.7,5.7,0,0,0,0,0,0,0
89641,2023-05-11,14.59.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,4.8,3.3,8.5,0.4,4.5,3.2,8.1,226,235,229,230,2,20,14,11,0.881,1,1,10,37,42,49.9,In Spec,0.1,0.1,0.2,1,0.2,0.4,0.4,1,226,235,228,229,0,1,1,1,0,0.854,0.881,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4.9,3.6,9.1,0.6,4.9,3.6,9.1,227,235,228,230,3,21,15,13,0.881,0.992,0.986,49.9,2.233,267.4,1.5,0.2,2.229,70,No,29,41,11,0,0,49.1,41.2,43.7,43.1,43.6,14,44.5,918,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192047.6,56859,46834.5,294267.8,0,0,382942.5,128,17701.8,76893.3,218545.8,0,57560:24,00:00,55086:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14610:32,87,0,1,0,0,0,0,1,1,0,1,716,0,0,7572,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15085,0,433,2,0,18927,0,3.5,3.5,3.5,0,0,0,0,0,0,0
89642,2023-05-11,15.09.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.4,2.3,4.5,0.4,2.1,2.2,4.7,227,232,227,228,2,10,10,7,-0.66,1,0.973,5,20,30,50.1,In Spec,1.3,1.9,1.8,5.5,1.4,2.1,2,5.5,227,232,227,228,5,8,8,8,1,1,0.983,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,4.2,4.2,9.5,1.1,4.2,4.2,9.5,227,232,226,228,5,18,18,14,0.969,1,0.978,50.1,2.228,267.7,0,0.4,2.229,70,No,29,16.9,4.5,0,0,49.3,41.2,43.6,43.2,43.7,14.1,44.3,900,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192048.6,56859,46834.5,294268.4,0,0,382944.1,128,17701.8,76893.3,218547.1,0,57560:34,00:00,55086:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14610:42,81,0,1,0,0,0,0,1,1,0,1,716,0,0,7574,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15088,0,433,2,0,18930,0,11.4,11.4,11.4,0,0,0,0,0,0,0
89643,2023-05-11,15.19.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,4.2,3.3,7.9,0.4,4.2,3.3,7.9,228,233,226,229,2,18,15,11,0.877,1,0.973,9,33,42,49.9,In Spec,0.2,0.3,0.3,0.7,0.2,0.3,0.3,0.8,227,233,226,228,1,2,2,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4.5,3.6,8.6,0.6,4.5,3.6,8.7,228,233,226,229,3,19,16,12,0.73,1,0.995,49.9,2.227,267.1,0.5,0.1,2.229,70,No,29,38.5,10.2,0,0,49.5,41.2,43.8,43,43.8,14.2,46.6,875,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192049.4,56859,46834.5,294269.1,0,0,382945.6,128,17701.8,76893.3,218548.2,0,57560:44,00:00,55086:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14610:52,87,0,1,0,0,0,0,1,1,0,1,716,0,0,7575,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15092,0,433,2,0,18934,0,3.9,3.9,3.9,0,0,0,0,0,0,0
89644,2023-05-11,15.29.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.2,2.2,4.2,0.4,1.9,2,4.3,223,229,222,225,2,9,10,6,-0.672,1,0.996,5,19,30,49.8,In Spec,1.3,2,1.8,5.8,1.5,2.2,2.1,5.8,224,229,223,225,6,9,8,8,1,0.96,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,4.1,4.1,9.4,1.2,4.1,4.2,9.5,223,229,223,225,5,18,19,14,1,0.994,0.967,49.8,2.224,268,-2.5,0.1,2.229,70,No,29,19.3,5.5,0,0,49.5,41.6,43.7,43.3,43.9,14.1,46.7,855,0,0,0,0,4.81,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192050.3,56859,46834.5,294269.8,0,0,382947.1,128,17701.8,76893.3,218549.3,0,57560:54,00:00,55086:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14611:02,81,0,1,0,0,0,0,1,1,0,1,716,0,0,7578,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15102,0,433,2,0,18944,0,11,11,11,0,0,0,0,0,0,0
89645,2023-05-11,15.39.44.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,2.7,2.2,4.6,0.4,2.8,2.3,5.5,222,229,228,226,2,12,10,8,-0.675,1,1,5,23,29,49.9,In Spec,1.3,1.9,1.9,4.9,1.2,1.9,1.8,4.9,221,229,228,226,6,8,8,7,1,1,0.982,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,4.7,4.1,9.7,0.9,4.7,4.3,9.9,222,229,229,226,4,20,19,14,1,1,0.942,49.9,2.227,267.1,1,0.2,2.229,70,No,29,24.6,6.9,0,0,49.5,41.5,43.7,43.3,44,14.2,46.5,819,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192051.1,56859,46834.5,294270.5,0,0,382948.7,128,17701.8,76893.4,218550.4,0,57561:04,00:00,55086:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14611:12,82,0,1,0,0,0,0,1,1,0,1,716,0,0,7580,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15106,0,433,2,0,18948,0,10.6,10.6,10.6,0,0,0,0,0,0,0
89646,2023-05-11,15.49.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.3,2,4.1,0.4,1.9,2,4.3,224,227,224,225,2,10,9,6,-0.888,1,0.938,5,20,28,50,In Spec,1.3,2,1.9,6,1.5,2.3,2.2,6,225,227,224,225,6,9,8,8,0.952,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,4.2,4.1,9.4,1.1,4.2,4.2,9.5,225,226,225,225,5,19,18,14,0.977,1,0.959,50,2.232,267.9,0,0.1,2.229,70,No,29,14.6,3.4,0,0,49.5,41.8,43.7,43.6,44.1,14.2,45.6,786,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192052.1,56859,46834.5,294271.1,0,0,382950.2,128,17701.8,76893.4,218551.6,0,57561:14,00:00,55086:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14611:22,81,0,1,0,0,0,0,1,1,0,1,716,0,0,7581,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15110,0,433,2,0,18953,0,11.5,11.5,11.5,0,0,0,0,0,0,0
89647,2023-05-11,15.59.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.7,3.8,7.6,0.2,3.7,3.9,7.8,224,227,231,227,1,16,17,11,0,1,0.993,6,30,48,49.9,In Spec,0.5,0.7,0.8,2,0.5,0.7,0.8,2,224,226,231,227,2,3,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4.4,4.7,9.7,0.6,4.5,4.7,9.8,225,226,231,227,3,20,20,14,0.888,0.973,1,49.9,2.229,267.1,0.5,0.1,2.23,70,No,30,39.5,10.5,0,0,49.7,42,43.9,43.9,44.1,14.1,46.6,757,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192052.9,56859,46834.5,294271.7,0,0,382951.7,128,17701.8,76893.4,218552.7,0,57561:24,00:00,55087:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14611:32,87,0,1,0,0,0,0,1,1,0,1,716,0,0,7583,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15113,0,433,2,0,18957,0,5.4,5.4,5.4,0,0,0,0,0,0,0
89648,2023-05-11,16.09.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.9,1.1,1.1,1.3,0.8,1.3,1.3,3.4,224,229,224,225,4,5,6,5,-0.892,0.873,0.822,10,10,16,50.1,In Spec,2.2,3.3,3.1,8.5,2.2,3.3,3.1,8.6,224,229,224,225,10,15,14,12,0.982,1,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,4.5,4.1,10,1.4,4.5,4.2,10.1,224,229,223,225,6,19,19,14,1,1,0.967,50.1,2.23,267,0.5,0,2.23,70,No,30,8.9,2.3,0,0,49.7,41.8,43.9,43.7,44.3,14,45.8,728,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192053.9,56859,46834.5,294272.3,0,0,382953.2,128,17701.8,76893.4,218553.9,0,57561:34,00:00,55087:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14611:42,77,0,1,0,0,0,0,1,1,0,1,716,0,0,7584,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15118,0,433,2,0,18962,0,16.1,16.1,16.1,0,0,0,0,0,0,0
89649,2023-05-11,16.19.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0,3.5,2.7,6.2,0.2,3.3,2.7,6.2,225,230,232,228,1,15,12,9,0,1,0.937,6,28,34,50,In Spec,0.7,1,1,3.1,0.8,1.1,1.2,3.1,225,230,232,229,3,4,4,4,1,0.956,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,4.4,3.8,8.9,0.7,4.4,3.9,9,225,230,231,228,3,19,17,13,1,1,0.967,50,2.227,269.8,0,0.2,2.229,70,No,29,26.3,7,0,0,49.7,41.8,43.9,43.6,44.3,14.2,44.7,698,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192054.7,56859,46834.5,294273,0,0,382954.8,128,17701.8,76893.4,218555,0,57561:44,00:00,55087:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14611:52,83,0,1,0,0,0,0,1,1,0,1,716,0,0,7586,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15125,0,433,2,0,18969,0,6,6,6,0,0,0,0,0,0,0
89650,2023-05-11,16.22.31.64,Status : Parallel Mode,Operation Auto Inverter Only,4294941589,106,4294941364,10495492,-0.2,2.7,2.3,4.8,0.2,2.7,2.3,5.2,225,230,231,228,1,12,10,7,0,0.978,0.952,5,23,29,50.1,In Spec,1.1,1.7,1.6,4.5,1.1,1.7,1.7,4.5,225,230,232,229,5,7,7,6,0.977,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,4.4,3.9,9.2,0.9,4.4,3.9,9.2,225,230,231,228,4,19,17,13,1,1,0.993,50.1,2.245,267.2,0,0,2.23,70,No,30,16.7,4.4,0,0,49.6,41.8,43.9,43.6,44.3,13.9,44.8,693,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,0,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192054.9,56859,46834.5,294273.1,0,0,382955.1,128,17701.8,76893.4,218555.2,0,57561:47,00:00,55087:28,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14611:55,82,0,1,0,0,0,0,1,1,0,1,716,0,0,7587,0,2,1,2,0,0,0,0,3,1,1,33,272,2,0,15126,0,433,2,0,18970,0,9.4,9.4,9.4,0,0,0,0,0,0,0
89651,2023-05-11,16.30.02.01,Data Log,Log Period,0,106,4294941364,4294901759,0,3.5,2.7,6.2,0.2,3.6,2.7,6.5,228,233,231,230,1,15,12,9,0,1,0.978,6,28,34,50.1,In Spec,0.7,1,1,2.4,0.6,0.9,0.9,2.4,228,233,231,230,3,4,4,3,1,0.965,0.978,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4.5,3.6,8.7,0.6,4.5,3.6,8.7,228,233,230,230,3,19,16,12,0.877,1,0.978,50.1,2.238,266.8,0,0,2.229,70,No,29,28.5,7.4,0,0,49.5,41.9,43.9,43.7,44.3,14.1,45.1,671,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192055.6,56859,46834.5,294273.6,0,0,382956.3,128,17701.8,76893.4,218556.1,0,57561:54,00:00,55087:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14612:02,83,0,1,0,0,0,0,1,1,0,1,716,0,0,7589,0,2,1,2,0,0,0,0,3,1,1,33,272,2,2,15132,0,433,2,4,18977,0,7,7,7,0,0,0,0,0,0,0
89652,2023-05-11,16.32.39.51,User : Remote GSM connected,None,4294941590,106,4294941364,44260864,-0.3,0.5,0.7,0.9,0.4,0.6,0.8,1.8,233,228,223,228,2,3,4,3,-0.643,0.73,0.784,5,7,12,50,In Spec,1.6,3.3,3,7.9,1.6,3.4,3.1,8.1,233,228,223,228,7,15,14,12,0.98,0.964,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,3.8,3.7,8.8,1.3,3.8,4,9.1,233,228,223,228,5,16,18,13,1,1,0.921,50,2.229,267.1,0.5,0.1,2.229,70,No,30,9.1,2.4,0,0,49.5,41.8,43.9,43.6,44.3,14,45.7,668,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192055.8,56859,46834.5,294273.8,0,0,382956.7,128,17701.8,76893.4,218556.3,0,57561:57,00:00,55087:38,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14612:05,78,0,1,0,0,0,0,1,1,0,1,716,0,0,7591,0,2,1,2,0,0,0,0,3,1,1,33,272,2,3,15135,0,433,2,6,18980,0,9.5,17.5,17.5,0,0,0,0,0,0,0
89653,2023-05-11,16.40.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0,3.6,2.5,6.1,0.2,3.7,2.6,6.5,228,233,231,230,1,15,11,9,0,0.992,1,6,29,33,50.1,In Spec,0.5,0.8,0.8,2,0.5,0.8,0.7,2,228,233,231,230,2,4,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4.5,3.3,8.3,0.6,4.5,3.4,8.5,228,233,231,230,3,19,15,12,0.73,1,0.952,50.1,2.227,267.1,0.5,0,2.229,70,No,29,31.2,8.6,0,0,49.5,41.7,43.7,43.3,44.3,14.1,45.6,635,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192056.4,56859,46834.5,294274.3,0,0,382957.7,128,17701.8,76893.4,218557.1,0,57562:04,00:00,55087:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14612:12,85,0,1,0,0,0,0,1,1,0,1,716,0,0,7591,0,2,1,2,0,0,0,0,3,1,1,33,272,2,3,15163,0,433,2,6,19008,0,6,6,6,0,0,0,0,0,0,0
