V_A10
89654,2023-05-11,16.50.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0,3.3,2.9,6.2,0.2,3.2,2.9,6.3,231,231,234,232,1,14,13,9,0,0.989,1,6,26,36,50.1,In Spec,0.5,0.8,0.8,2.2,0.6,0.9,0.8,2.3,231,231,234,232,2,3,3,3,1,0.865,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4,3.7,8.3,0.6,4,3.7,8.3,230,231,235,232,3,17,16,12,0.869,1,0.984,50.1,2.242,269.6,0,0,2.23,70,No,30,27.9,7.5,0,0,49.3,41.6,44,43.7,44.4,14.1,45.8,609,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192057.2,56859,46834.5,294274.9,0,0,382959.2,128,17701.8,76893.5,218558.2,0,57562:14,00:00,55087:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14612:22,86,0,1,0,0,0,0,1,1,0,1,716,0,0,7594,0,2,1,2,0,0,0,0,3,1,1,33,272,2,3,15168,0,433,2,6,19014,0,4.5,4.5,4.5,0,0,0,0,0,0,0
89655,2023-05-11,17.00.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.6,2.7,5.3,0.2,2.4,2.5,5.1,232,232,232,232,1,11,11,7,0,1,0.979,5,22,34,50.1,In Spec,0.7,1,1.1,3.3,0.9,1.2,1.2,3.3,233,232,232,232,3,4,4,4,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3.6,3.7,8.1,0.8,3.6,3.7,8.1,232,232,232,232,3,16,16,11,1,1,0.996,50.1,2.229,267.2,0,0,2.23,70,No,30,19.3,5.1,0,0,49.2,41.6,43.9,43.5,44.4,14,45.6,585,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192058,56859,46834.5,294275.5,0,0,382960.6,128,17701.8,76893.5,218559.3,0,57562:24,00:00,55088:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14612:32,84,0,1,0,0,0,0,1,1,0,1,716,0,0,7599,0,2,1,2,0,0,0,0,3,1,1,33,272,2,3,15175,0,433,2,6,19023,0,7.7,7.7,7.7,0,0,0,0,0,0,0
89656,2023-05-11,17.10.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,2.7,2.5,5.5,0.4,2.8,2.6,5.8,237,235,234,235,2,11,11,8,0.847,0.992,1,9,22,32,50.1,In Spec,-0.1,-0.1,-0.1,-0.6,0.2,0.2,0.2,0.6,236,235,234,235,0,0,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,2.6,2.4,5.2,0.2,2.6,2.4,5.2,236,235,235,235,1,11,10,7,0,1,1,50.1,2.227,267,0,0,2.23,70,No,30,30,8,0,0,49.2,41.5,43.6,43.3,44.3,13.9,45,550,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192058.8,56859,46834.5,294275.9,0,0,382961.8,128,17701.8,76893.5,218560.3,0,57562:34,00:00,55088:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14612:42,87,0,1,0,0,0,0,1,1,0,1,716,0,0,7603,0,2,1,2,0,0,0,0,3,1,1,33,272,2,3,15181,0,433,2,6,19030,0,0.5,0.5,0.5,0,0,0,0,0,0,0
89657,2023-05-11,17.19.21.06,User : Remote GSM disconnected,None,4294941591,106,4294941364,43409152,0.3,1.9,2.8,5,0.3,1.9,2.8,5,237,234,236,235,1,8,12,7,0,1,0.953,9,17,35,50,In Spec,0,0,0,0,0,0.2,0,0.2,237,234,236,235,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.9,2.7,4.9,0.3,1.9,2.7,4.9,237,234,236,235,1,8,11,6,0,1,1,50,2.23,267.2,1,0,2.23,70,No,30,28.7,7.8,0,0,49.4,41.1,43.6,43.2,44.2,13.9,44.2,537,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192059.4,56859,46834.5,294276.1,0,0,382962.5,128,17701.8,76893.5,218561.2,0,57562:43,00:00,55088:24,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14612:51,87,0,1,0,0,0,0,1,1,0,1,716,0,0,7604,0,2,1,2,0,0,0,0,3,1,1,33,272,2,3,15184,0,433,2,6,19034,0,1.2,1.2,1.2,0,0,0,0,0,0,0
89658,2023-05-11,17.20.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0.3,1.8,1.9,0.4,0.2,1.6,2.2,235,231,234,234,1,1,8,3,-0.847,0,0.915,6,8,24,50,In Spec,0.9,1.2,1.1,4.2,1.1,1.6,1.5,4.2,236,232,235,234,3,5,5,5,1,0.985,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1.6,3,5.3,0.7,1.6,3,5.3,236,232,234,234,3,6,13,7,0.988,1,0.986,50,2.227,267.7,0,0.1,2.229,70,No,29,10.8,2.8,0,0,49.4,41.1,43.7,43.3,44.2,14.1,44,532,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192059.5,56859,46834.5,294276.1,0,0,382962.6,128,17701.8,76893.5,218561.3,0,57562:44,00:00,55088:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14612:52,79,0,1,0,0,0,0,1,1,0,1,716,0,0,7604,0,2,1,2,0,0,0,0,3,1,1,33,272,2,3,15184,0,433,2,6,19034,0,8.6,8.6,8.6,0,0,0,0,0,0,0
89659,2023-05-11,17.20.37.11,User : Remote GSM connected,None,4294941592,106,4294941364,40459776,-0.4,0,1.5,1.1,0.5,0.4,1.4,2.3,236,231,233,234,2,1,7,3,-1,-0.431,0.997,6,7,21,50,In Spec,1.1,1.6,1.5,4.7,1.2,1.8,1.7,4.7,236,231,233,233,4,7,6,6,1,0.974,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1.6,3.1,5.4,0.7,1.6,3.2,5.5,236,232,234,234,3,6,13,7,0.988,1,0.946,50,2.229,267.3,0.5,0,2.229,70,No,29,7.3,1.8,0,0,49.4,41.1,43.7,43.2,44.2,14.2,44.1,531,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192059.5,56859,46834.5,294276.1,0,0,382962.6,128,17701.8,76893.5,218561.3,0,57562:44,00:00,55088:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14612:52,78,0,1,0,0,0,0,1,1,0,1,716,0,0,7604,0,2,1,2,0,0,0,0,3,1,1,33,272,2,3,15184,0,433,2,6,19034,0,9.4,9.4,9.4,0,0,0,0,0,0,0
89660,2023-05-11,17.30.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.4,1.1,0.6,0.2,0.4,1.1,1.7,236,230,238,235,1,2,5,2,0,-0.869,0.924,5,8,15,50.1,In Spec,0.6,0.9,0.9,2.2,0.6,0.9,0.8,2.3,236,230,238,234,2,4,3,3,1,0.869,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1.9,2.8,0.5,0.4,1.9,2.8,237,230,238,235,2,2,8,4,1,0.869,0.997,50.1,2.229,269.4,0.5,0.1,2.23,70,No,30,9.3,2.6,0,0,49.7,40.9,43.4,42.9,44.2,14,44.5,491,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192060,56859,46834.6,294276.2,0,0,382963.2,128,17701.8,76893.5,218562.2,0,57562:54,00:00,55088:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14613:02,78,0,1,0,0,0,0,1,1,0,1,717,0,0,7609,0,2,1,2,0,0,0,0,3,1,1,33,272,2,3,15189,0,433,2,6,19041,0,4.9,4.9,4.9,0,0,0,0,0,0,0
89661,2023-05-11,17.40.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.7,2.7,3.7,0.4,0.8,2.8,4,239,233,239,237,2,3,11,5,0.833,1,0.945,9,11,34,50.1,In Spec,-0.2,-0.2,-0.2,-0.8,0.3,0.2,0.3,0.8,239,233,239,237,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.6,2.4,3.1,0.2,0.6,2.4,3.2,240,233,238,237,1,2,10,4,0,1,1,50.1,2.227,267.3,0,0,2.23,70,No,30,24.4,6.4,0,0,50.2,40.7,43.3,42.6,44.1,14,44.4,457,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192060.6,56859,46834.8,294276.3,0,0,382963.6,128,17701.8,76893.5,218563.1,0,57563:04,00:00,55088:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14613:12,87,0,1,0,0,0,1,1,1,0,1,717,0,0,7609,0,2,1,2,0,0,0,0,3,1,1,33,272,2,3,15192,0,433,2,6,19044,0,-0.3,-0.3,-0.3,0,0,0,0,0,0,0
89662,2023-05-11,17.50.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.9,2,3.3,0.4,0.7,1.9,3,244,233,239,239,2,4,8,4,0.819,0.997,0.993,10,12,25,50,In Spec,-0.4,-0.3,-0.5,-0.8,0.3,0.2,0.3,0.8,244,233,239,238,1,2,2,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.5,1.6,2.2,0.2,0.5,1.6,2.3,244,234,239,239,1,2,6,3,0,1,0.956,50,2.227,267.4,0,0.2,2.23,70,No,30,21.2,5.7,0,0,50.3,40.6,43.2,42.5,44,14.1,44.1,415,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192061.1,56859,46834.9,294276.3,0,0,382964,128,17701.8,76893.5,218564,0,57563:14,00:00,55088:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14613:22,87,0,1,0,0,0,1,1,1,0,1,717,0,0,7614,0,2,1,2,0,0,0,0,3,1,1,33,272,2,3,15198,0,433,2,6,19051,0,-0.4,-0.4,-0.4,0,0,0,0,0,0,0
89663,2023-05-11,18.00.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,1.7,2.8,0.4,0.7,1.7,2.8,243,238,240,240,2,3,7,4,0.823,0.84,1,10,10,22,50,In Spec,-0.3,-0.3,-0.4,-0.8,0.3,0.2,0.3,0.8,243,238,240,240,1,1,2,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.4,1.4,1.9,0.2,0.4,1.4,2,243,238,240,240,1,2,6,3,0,0.84,0.972,50,2.228,267.3,0.5,0.1,2.229,70,No,29,19.3,5.1,0,0,50.2,40.5,42.9,42.1,44.1,14.2,44.3,372,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192061.5,56859,46835,294276.3,0,0,382964.3,128,17701.8,76893.5,218564.8,0,57563:24,00:00,55089:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14613:32,88,0,1,0,0,0,1,1,1,0,1,717,0,0,7617,0,2,1,2,0,0,0,0,3,1,1,34,272,2,3,15211,0,433,2,6,19066,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
89664,2023-05-11,18.10.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.5,1.1,2,0.4,0.5,1.2,2.1,245,242,241,242,2,2,5,3,0.816,1,0.912,9,10,17,50.1,In Spec,-0.2,-0.2,-0.2,-0.6,0.2,0.2,0.2,0.6,245,242,241,242,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.9,1.4,0.2,0.3,0.9,1.4,245,242,241,242,1,1,3,1,0,0,1,50.1,2.246,267.1,1,0,2.229,70,No,29,15.5,4.1,0,0,50.2,40.4,42.8,41.9,43.9,14.2,43,333,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192061.8,56859,46835.1,294276.4,0,0,382964.6,128,17701.8,76893.5,218565.4,0,57563:34,00:00,55089:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14613:42,86,0,1,0,0,0,1,1,1,0,1,717,0,0,7619,0,2,1,2,0,0,0,0,3,1,1,34,272,2,3,15214,0,433,2,6,19070,0,0.2,0.2,0.2,0,0,0,0,0,0,0
89665,2023-05-11,18.20.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,1,1.5,0.2,0.2,0.9,1.3,244,242,242,242,1,1,4,2,0,0,0.933,8,9,15,50,In Spec,-0.1,0,0,0,0,0,0,0,244,242,241,242,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.9,1.3,0.2,0.2,0.9,1.3,244,242,241,242,1,1,4,2,0,0,0.933,50,2.231,267.2,0,0.1,2.229,70,No,29,12.2,3.2,0,0,50.2,40.3,42.5,41.7,43.8,14.1,43.5,297,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.1,56859,46835.1,294276.4,0,0,382964.9,128,17701.8,76893.5,218566.1,0,57563:44,00:00,55089:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14613:52,85,0,1,0,0,0,1,1,1,0,1,717,0,0,7622,0,2,1,2,0,0,0,0,3,1,1,34,272,2,3,15219,0,433,2,6,19077,0,1.8,1.8,1.8,0,0,0,0,0,0,0
89666,2023-05-11,18.30.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.5,1.1,0.4,0.4,0.7,1.5,245,242,242,242,1,1,2,2,0.614,0.826,0.826,9,10,9,50,In Spec,-0.2,-0.1,-0.2,-0.8,0.3,0.2,0.3,0.8,244,242,242,243,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.3,0.5,0.2,0.2,0.4,0.8,244,242,242,242,1,1,2,1,0,0,0.619,50,2.233,267.2,0,0,2.229,70,No,29,11.6,3,0,0,50,40.2,42.2,41.4,43.8,14.1,42.7,256,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.3,56859,46835.2,294276.4,0,0,382965.1,128,17701.8,76893.5,218566.6,0,57563:54,00:00,55089:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14614:02,86,0,1,0,0,0,1,1,1,0,1,717,0,0,7624,0,2,1,2,0,0,0,0,3,1,2,34,272,2,3,15227,0,433,2,6,19086,0,0.1,0.1,0.1,0,0,0,0,0,0,0
89667,2023-05-11,18.40.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.2,0.4,0.8,0.2,0.2,0.4,0.8,246,243,242,243,1,1,2,1,0,0,0.826,8,10,8,50.1,In Spec,-0.1,0,0,0,0,0,0,0,246,243,242,243,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.4,0.7,0.2,0.2,0.4,0.8,246,243,242,243,1,1,2,1,0,0,0.826,50.1,2.228,267.4,0,0.1,2.229,70,No,29,8.5,2.2,0,0,49.9,40.2,42,41.1,43.7,14,42.3,214,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.5,56859,46835.2,294276.4,0,0,382965.2,128,17701.8,76893.6,218567.1,0,57564:04,00:00,55089:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14614:12,88,0,1,0,0,0,1,1,1,0,1,717,0,0,7627,0,2,1,2,0,0,0,0,3,1,2,34,272,2,3,15234,0,433,2,6,19093,0,1.6,1.6,1.6,0,0,0,0,0,0,0
89668,2023-05-11,18.50.56.01,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.2,0.3,0.2,0,0.4,0.6,245,242,242,243,1,1,2,1,0,0,0.411,7,9,6,50.1,In Spec,0,0.1,0.2,0.2,0,0.2,0.1,0.3,245,242,243,243,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.3,0.5,0.2,0.2,0.4,0.8,245,242,243,243,1,1,2,1,0,0,0.617,50.1,2.226,267.2,0.5,0.1,2.229,70,No,29,7.1,1.8,0,0,49.7,40.1,41.8,40.8,43.5,14,41.6,177,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859,46835.2,294276.4,0,0,382965.3,128,17701.8,76893.6,218567.4,0,57564:14,00:00,55089:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14614:22,86,0,1,0,0,0,1,1,1,0,1,718,0,0,7630,0,2,1,2,0,0,0,0,3,1,2,34,272,2,3,15237,0,433,2,6,19098,0,2.7,2.7,2.7,0,0,0,0,0,0,0
89669,2023-05-11,19.01.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0,0,0.2,0.2,0.2,0.6,246,243,241,243,1,1,1,1,0,0,0,6,8,6,50.1,In Spec,0.1,0.3,0.3,0.7,0.1,0.3,0.3,0.7,246,243,241,243,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.3,0.7,0.4,0.2,0.4,1,246,243,242,243,2,1,2,1,0.406,0,0.619,50.1,2.227,267.2,0.5,0,2.229,70,No,29,5.1,1.3,0,0,49.3,39.9,41.6,40.4,43.5,14.2,41.5,141,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859,46835.2,294276.5,0,0,382965.4,128,17701.8,76893.6,218567.7,0,57564:24,00:00,55090:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14614:32,87,0,1,0,0,0,1,1,1,0,1,718,0,0,7634,0,2,1,2,0,0,0,0,3,1,2,34,272,2,3,15242,0,433,2,6,19103,0,3.7,3.7,3.7,0,0,0,0,0,0,0
89670,2023-05-11,19.11.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.3,0,-0.3,0.2,0.4,0.2,0.8,244,244,245,244,1,2,1,1,0,-0.614,0,6,7,5,50.2,In Spec,0.3,0.5,0.6,1.3,0.3,0.5,0.5,1.3,244,244,245,244,1,2,2,1,0,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.7,1.3,243,244,245,244,2,1,3,2,0.617,0,0.68,50.2,2.23,267.4,0,0.1,2.23,70,No,30,3.6,0.9,0,0,49,39.7,41.5,40.1,43.5,14.1,41.1,112,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859,46835.2,294276.7,0,0,382965.5,128,17701.8,76893.6,218567.9,0,57564:34,00:00,55090:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14614:42,87,0,1,0,0,0,1,1,1,0,1,718,0,0,7635,0,2,1,2,0,0,0,0,3,1,2,34,272,2,3,15247,0,433,2,6,19109,0,4.4,4.4,4.4,0,0,0,0,0,0,0
89671,2023-05-11,19.21.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,-0.1,-0.2,0.2,0.2,0.2,0.6,244,243,242,243,1,1,1,1,0,0,-0.413,5,8,5,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,244,243,242,243,1,2,2,1,0,0.823,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,244,243,242,243,2,1,2,1,0.819,0,1,50.1,2.244,267.4,0.5,0.1,2.229,70,No,29,2.6,0.6,0,0,48.4,39.5,41.2,39.8,43.2,14,40.4,86,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.1,46835.2,294276.9,0,0,382965.7,128,17701.8,76893.6,218568,0,57564:44,00:00,55090:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14614:52,88,0,1,0,0,0,0,1,1,0,1,718,0,0,7636,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15250,0,434,2,6,19113,0,5.1,3.5,5.1,0,0,0,0,0,0,0
89672,2023-05-11,19.31.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,244,243,242,243,1,1,2,1,0,0,-0.826,5,8,5,50.1,In Spec,0.5,0.5,0.7,1.6,0.5,0.4,0.7,1.6,244,243,242,243,2,2,3,2,1,0.823,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,244,243,242,243,2,1,2,1,0.819,0,1,50.1,2.227,267,0.5,0,2.228,70,No,28,1.6,0.4,0,0,47.9,39.4,41,39.5,42.9,14.2,39.6,67,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.1,46835.2,294277.2,0,0,382966,128,17701.8,76893.6,218568.1,0,57564:54,00:00,55090:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14615:02,87,0,1,0,0,0,0,1,1,0,1,718,0,0,7637,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15258,0,434,2,6,19121,0,5.8,3.5,5.8,0,0,0,0,0,0,0
89673,2023-05-11,19.41.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,244,241,242,1,1,1,1,0,0,-0.414,5,8,5,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,244,241,242,2,2,2,2,1,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,242,244,241,242,2,1,2,1,0.826,0,1,50.1,2.194,264.7,0,0,2.229,70,No,29,0.8,0.2,0,0,47.6,39.3,40.7,39.2,42.8,14.2,39.2,51,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.2,46835.2,294277.5,0,0,382966.2,128,17701.8,76893.6,218568.1,0,57565:04,00:00,55090:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14615:12,87,0,1,0,0,0,0,1,1,0,1,718,0,0,7639,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15272,0,434,2,6,19135,0,6.1,3.2,5.2,0,0,0,0,0,0,0
89674,2023-05-11,19.51.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,242,241,242,1,0,1,1,0,0,-0.414,5,9,5,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.7,1.6,243,242,241,242,2,2,3,2,1,0.826,0.829,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,243,242,241,242,2,1,2,1,0.823,0,1,50,2.125,255,0,0,2.228,70,No,28,0.2,0,0,0,47.1,39,40.5,38.8,42.4,14.3,38.5,40,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.2,46835.2,294277.8,0,0,382966.4,128,17701.8,76893.6,218568.1,0,57565:14,00:00,55090:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14615:22,87,0,1,0,0,0,0,1,1,0,1,718,0,0,7639,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15280,0,434,2,6,19144,0,5.8,3.2,5.3,0,0,0,0,0,0,0
89675,2023-05-11,20.01.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,240,243,241,1,1,1,1,0,0,-0.413,5,8,5,50.1,In Spec,0.5,0.6,0.7,1.8,0.5,0.6,0.7,1.8,243,240,242,241,2,2,3,2,1,1,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.6,1.5,0.4,0.5,0.7,1.6,243,240,242,241,2,2,3,2,0.823,1,0.826,50.1,2.057,246.9,-0.5,-0.1,2.229,70,No,29,0,0,0,0,46.8,38.8,40.2,38.4,42.2,14.2,38.1,32,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.3,46835.2,294278,0,0,382966.6,128,17701.9,76893.6,218568.1,0,57565:24,00:00,55091:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14615:32,87,0,1,0,0,0,0,1,1,0,1,719,0,0,7640,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15283,0,434,2,6,19149,0,5.8,4.3,5.4,0,0,0,0,0,0,0
89676,2023-05-11,20.11.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,242,239,242,240,1,1,2,1,0,0,-0.206,5,7,4,50.2,In Spec,0.6,0.9,0.9,2.4,0.6,0.9,0.9,2.4,242,239,242,240,2,4,3,3,1,0.945,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.8,0.8,2.1,0.5,0.8,0.9,2.2,242,238,242,240,2,3,4,3,1,1,0.826,50.2,2.048,243.3,-0.5,-0.1,2.228,70,No,28,0,0,0,0,46.4,38.5,39.9,38.2,41.9,14.4,37.6,27,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.3,46835.2,294278.4,0,0,382966.9,128,17701.9,76893.6,218568.1,0,57565:34,00:00,55091:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14615:42,87,0,1,0,0,0,0,1,1,0,1,719,0,0,7641,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15289,0,434,2,6,19155,0,5.8,6,5.9,0,0,0,0,0,0,0
89677,2023-05-11,20.21.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.2,0.2,0.2,0.6,240,238,235,238,1,1,1,1,0,0,0.423,5,8,5,50,In Spec,0.6,0.6,1,2.2,0.6,0.7,1,2.3,240,238,235,237,2,3,4,3,1,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.1,2.1,0.5,0.5,1.1,2.1,240,238,236,238,2,2,5,3,1,1,0.932,50,2.005,240.4,-2.5,-0.6,2.228,70,No,28,0,0,0,0,46.1,38.3,39.7,37.9,41.7,14.3,37.3,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.4,46835.2,294278.7,0,0,382967.2,128,17701.9,76893.6,218568.1,0,57565:44,00:00,55091:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14615:52,87,0,1,0,0,0,0,1,1,0,1,719,0,0,7643,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15305,0,434,2,6,19172,0,5.8,4.1,7.1,0,0,0,0,0,0,0
89678,2023-05-11,20.31.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,235,235,236,1,1,1,1,0,0,-0.425,5,8,5,50.1,In Spec,0.5,0.6,0.9,2,0.5,0.7,0.9,2.1,238,235,235,235,2,3,4,3,1,0.851,0.961,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,238,235,235,236,2,2,3,2,0.84,1,1,50.1,1.992,239,-0.5,-0.1,2.227,70,No,27,0,0,0,0,45.8,38.2,39.5,37.8,41.6,14.4,36.7,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.4,46835.2,294279.1,0,0,382967.5,128,17701.9,76893.6,218568.1,0,57565:54,00:00,55091:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14616:02,87,0,1,0,0,0,0,1,1,0,1,719,0,0,7647,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15317,0,434,2,6,19186,0,5.8,4.2,6.5,0,0,0,0,0,0,0
89679,2023-05-11,20.41.38.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,237,236,236,236,1,1,1,1,0,0,-0.423,5,8,5,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,237,236,236,236,2,3,3,2,1,0.847,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,237,236,236,236,2,2,3,2,0.843,1,0.988,50.1,1.976,237.1,-1,-0.2,2.228,70,No,27,0,0,0,0,45.5,38,39.4,37.5,41.4,14.5,36.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.5,46835.2,294279.4,0,0,382967.8,128,17702,76893.6,218568.1,0,57566:04,00:00,55091:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14616:12,88,0,1,0,0,0,0,1,1,0,1,719,0,0,7649,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15323,0,434,2,6,19194,0,5.8,4.3,6.1,0,0,0,0,0,0,0
89680,2023-05-11,20.51.42.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,237,235,234,235,1,1,1,1,0,0,-0.427,5,8,5,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,237,235,234,235,2,3,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,237,235,234,235,2,2,3,2,0.843,1,0.997,50.1,1.968,236.1,-0.5,-0.1,2.228,70,No,28,0,0,0,0,45.1,37.8,39.2,37.3,41.3,14.4,36.3,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.5,46835.2,294279.7,0,0,382968.1,128,17702,76893.6,218568.1,0,57566:14,00:00,55091:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14616:22,88,0,1,0,0,0,0,1,1,0,1,719,0,0,7651,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15327,0,434,2,6,19199,0,5.8,4.3,6.2,0,0,0,0,0,0,0
89681,2023-05-11,21.01.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,238,236,235,236,1,1,2,1,0,0,-0.212,5,8,2,50.1,In Spec,0.5,0.6,0.9,2,0.5,0.7,0.9,2.1,238,236,235,236,2,3,3,2,1,0.847,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.4,0.5,0.9,1.8,238,236,235,236,2,2,4,2,0.84,1,0.851,50.1,1.962,235.4,-1,-0.2,2.228,70,No,28,0,0,0,0,44.9,37.5,38.9,37.1,41.1,14.4,35.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.6,46835.2,294280.1,0,0,382968.3,128,17702,76893.6,218568.1,0,57566:24,00:00,55092:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14616:32,88,0,1,0,0,0,0,1,1,0,1,719,0,0,7654,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15334,0,434,2,6,19207,0,5.8,4.2,7.1,0,0,0,0,0,0,0
89682,2023-05-11,21.11.48.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,236,236,236,236,1,1,1,1,0,0,-0.423,5,8,5,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,236,236,236,236,2,3,3,2,1,0.847,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,236,236,236,236,2,2,3,2,0.847,1,0.988,50,1.966,235.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,44.7,37.4,38.8,37,41,14.6,35.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.6,46835.2,294280.4,0,0,382968.6,128,17702,76893.6,218568.1,0,57566:34,00:00,55092:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14616:42,87,0,1,0,0,0,0,1,1,0,1,720,0,0,7655,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15335,0,434,2,6,19209,0,5.8,4.4,6,0,0,0,0,0,0,0
89683,2023-05-11,21.21.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,236,236,237,1,1,1,1,0,0,-0.423,5,8,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,239,236,236,237,2,2,3,2,1,1,0.988,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,239,236,236,237,2,1,2,1,0.836,0,1,50,1.972,236.5,-0.5,-0.1,2.227,70,No,27,0,0,0,0,44.5,37.4,38.7,36.9,40.8,14.5,35.1,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.7,46835.2,294280.7,0,0,382968.9,128,17702,76893.6,218568.1,0,57566:44,00:00,55092:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14616:52,87,0,1,0,0,0,0,1,1,0,1,720,0,0,7658,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15346,0,434,2,6,19223,0,5.8,4.1,5.6,0,0,0,0,0,0,0
89684,2023-05-11,21.31.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,236,237,237,1,1,1,1,0,0,-0.421,5,8,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,239,236,237,237,2,2,3,2,1,1,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,239,236,237,237,2,2,2,2,0.836,0.847,1,50,1.972,236.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,44.4,37.1,38.5,36.6,40.8,14.5,35,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.7,46835.2,294281,0,0,382969.1,128,17702.1,76893.6,218568.1,0,57566:54,00:00,55092:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14617:02,87,0,1,0,0,0,0,1,1,0,1,721,0,0,7662,0,2,1,2,0,0,0,0,3,1,2,34,273,2,3,15350,0,435,2,6,19229,0,5.8,4.2,5.5,0,0,0,0,0,0,0
89685,2023-05-11,21.42.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,238,238,238,1,1,1,1,0,0,-0.42,5,8,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,238,238,238,238,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,238,238,238,2,2,3,2,0.84,0.84,0.98,50.1,1.969,236.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,44.2,37,38.4,36.5,40.6,14.5,34.7,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.8,46835.2,294281.3,0,0,382969.4,128,17702.1,76893.6,218568.1,0,57567:04,00:00,55092:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14617:12,87,0,1,0,0,0,0,1,1,0,1,723,0,0,7666,0,2,1,2,0,0,0,0,3,1,2,34,274,2,3,15367,0,436,2,6,19248,0,5.9,4.1,6.1,0,0,0,0,0,0,0
89686,2023-05-11,21.52.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,237,237,237,1,1,1,1,0,0,-0.421,5,8,5,50.1,In Spec,0.5,0.5,0.8,1.7,0.5,0.5,0.7,1.7,240,237,237,238,2,2,3,2,1,1,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,240,236,237,237,2,2,2,2,0.833,0.847,1,50.1,1.967,236,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.9,36.8,38.3,36.3,40.5,14.6,34.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.8,46835.2,294281.6,0,0,382969.7,128,17702.1,76893.6,218568.1,0,57567:14,00:00,55092:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14617:22,87,0,1,0,0,0,0,1,1,0,1,723,0,0,7668,0,2,1,2,0,0,0,0,3,1,2,34,274,2,3,15370,0,436,2,6,19252,0,5.9,4.1,5.8,0,0,0,0,0,0,0
89687,2023-05-11,22.02.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,237,236,237,1,1,1,1,0,0,-0.421,5,8,6,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,239,237,237,237,2,2,3,2,1,1,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,239,237,237,237,2,1,2,1,0.836,0,1,50,1.967,236.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.8,36.7,38.2,36.2,40.4,14.6,34.5,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.9,46835.2,294281.9,0,0,382969.9,128,17702.1,76893.6,218568.1,0,57567:24,00:00,55093:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14617:32,87,0,1,0,0,0,0,1,1,0,1,723,0,0,7671,0,2,1,2,0,0,0,0,3,1,2,34,274,2,3,15371,0,436,2,6,19255,0,5.9,4.1,5.6,0,0,0,0,0,0,0
89688,2023-05-11,22.12.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,236,236,236,236,1,1,2,1,0,0,-0.211,5,8,3,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,236,236,236,236,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,236,236,236,236,2,2,3,2,0.847,1,0.988,50,1.965,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,43.6,36.6,38.1,36.1,40.3,14.7,34.7,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56859.9,46835.2,294282.2,0,0,382970.2,128,17702.1,76893.6,218568.1,0,57567:34,00:00,55093:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14617:42,87,0,1,0,0,0,0,1,1,0,1,723,0,0,7676,0,2,1,2,0,0,0,0,3,1,2,34,274,2,3,15376,0,436,2,6,19261,0,5.9,4.2,6.5,0,0,0,0,0,0,0
89689,2023-05-11,22.22.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,236,236,236,1,1,1,1,0,0,-0.423,5,8,4,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,238,236,236,237,2,2,3,2,1,1,0.988,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,238,236,236,236,2,1,3,2,0.84,0,0.847,50.1,1.966,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.5,36.6,38,36.1,40.2,14.5,34.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860,46835.2,294282.5,0,0,382970.4,128,17702.2,76893.6,218568.1,0,57567:44,00:00,55093:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14617:52,87,0,1,0,0,0,0,1,1,0,1,723,0,0,7679,0,2,1,2,0,0,0,0,3,1,2,35,274,2,3,15381,0,436,2,6,19268,0,5.9,4.1,5.7,0,0,0,0,0,0,0
89690,2023-05-11,22.32.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,237,235,237,236,1,1,0,0,0,0,0.001,5,8,8,49.9,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,237,235,237,236,2,2,2,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,237,235,237,236,2,1,2,1,0.843,0,1,49.9,1.988,236.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.3,36.3,37.8,35.8,40.2,14.5,34.4,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860,46835.2,294282.8,0,0,382970.7,128,17702.2,76893.6,218568.1,0,57567:54,00:00,55093:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14618:02,87,0,1,0,0,0,0,1,1,0,1,723,0,0,7680,0,2,1,2,0,0,0,0,3,1,2,35,274,2,3,15386,0,436,2,6,19273,0,5.9,4.1,4.9,0,0,0,0,0,0,0
89691,2023-05-11,22.42.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,236,234,237,235,1,1,0,0,0,0,0.001,5,8,8,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,236,234,237,236,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,236,234,237,235,2,2,2,2,0.847,0.854,1,50,1.97,236.5,-0.5,0,2.227,70,No,27,0,0,0,0,43.2,36.2,37.7,35.6,39.9,14.5,34.4,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.1,46835.2,294283.1,0,0,382970.9,128,17702.2,76893.6,218568.1,0,57568:04,00:00,55093:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14618:12,88,0,1,0,0,0,0,1,1,0,1,723,0,0,7685,0,2,1,2,0,0,0,0,3,1,2,35,274,2,3,15391,0,436,2,6,19280,0,5.9,4.2,4.5,0,0,0,0,0,0,0
89692,2023-05-11,22.52.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,237,235,236,236,1,1,1,1,0,0,-0.423,5,8,6,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,237,235,236,236,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,237,235,236,236,2,1,2,1,0.843,0,1,50,1.972,236.6,-0.5,-0.1,2.228,70,No,28,0,0,0,0,43,36,37.5,35.5,39.8,14.4,34.3,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.1,46835.2,294283.4,0,0,382971.1,128,17702.2,76893.6,218568.1,0,57568:14,00:00,55093:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14618:22,88,0,1,0,0,0,0,1,1,0,1,723,0,0,7688,0,2,1,2,0,0,0,0,3,1,2,35,274,2,3,15396,0,436,2,6,19286,0,5.9,4.1,5.1,0,0,0,0,0,0,0
89693,2023-05-11,23.02.30.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,236,234,235,235,1,1,1,1,0,0,-0.425,5,8,8,49.9,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,236,234,235,235,2,2,2,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,236,234,235,235,2,2,2,2,0.847,0.854,1,49.9,1.972,237,-0.5,-0.1,2.226,70,No,26,0,0,0,0,42.9,35.9,37.3,35.4,39.8,14.8,34.3,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.2,46835.2,294283.7,0,0,382971.4,128,17702.2,76893.6,218568.1,0,57568:24,00:00,55094:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14618:32,88,0,1,0,0,0,0,1,1,0,1,723,0,0,7690,0,2,1,2,0,0,0,0,3,1,2,35,274,2,3,15400,0,436,2,6,19292,0,5.9,4.3,4.8,0,0,0,0,0,0,0
89694,2023-05-11,23.12.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,237,235,237,236,1,1,1,1,0,0,-0.421,5,8,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,236,235,237,236,2,2,3,2,1,1,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,237,235,237,236,2,1,2,2,0.843,0.851,1,50.1,1.987,236.2,-0.5,-0.1,2.225,70,No,25,0,0,0,0,42.8,35.9,37.3,35.4,39.6,14.9,34.4,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.2,46835.2,294284,0,0,382971.6,128,17702.3,76893.6,218568.1,0,57568:34,00:00,55094:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14618:42,88,0,1,0,0,0,0,1,1,0,1,724,0,0,7695,0,2,1,2,0,0,0,0,3,1,2,35,274,2,3,15401,0,436,2,6,19295,0,5.9,4.1,5.3,0,0,0,0,0,0,0
89695,2023-05-11,23.22.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,236,233,232,233,1,1,1,1,0,0,0,5,8,5,49.9,In Spec,0.5,0.6,0.9,2.1,0.6,0.6,0.9,2.1,236,233,232,233,2,3,4,3,1,0.858,0.969,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,236,233,232,233,2,2,4,2,1,1,0.969,49.9,1.964,235.4,-1,-0.2,2.226,70,No,26,0,0,0,0,42.6,35.9,37.3,35.4,39.6,14.8,34.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.3,46835.2,294284.3,0,0,382971.9,128,17702.3,76893.6,218568.1,0,57568:44,00:00,55094:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14618:52,88,0,1,0,0,0,0,1,1,0,1,724,0,0,7696,0,2,1,2,0,0,0,0,3,1,2,35,275,2,3,15408,0,437,2,6,19302,0,5.9,4.3,6.8,0,0,0,0,0,0,0
89696,2023-05-11,23.32.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,236,235,233,234,1,1,1,1,0,0,-0.429,5,8,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,236,235,233,234,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,236,235,233,234,2,1,2,1,0.847,0,1,50,1.987,236.1,-0.5,-0.1,2.226,70,No,26,0,0,0,0,42.5,35.7,37.2,35.2,39.4,14.8,33.9,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.3,46835.2,294284.6,0,0,382972.1,128,17702.3,76893.6,218568.1,0,57568:54,00:00,55094:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14619:02,88,0,1,0,0,0,0,1,1,0,1,724,0,0,7699,0,2,1,2,0,0,0,0,3,1,2,35,275,2,3,15415,0,437,2,6,19310,0,5.9,4.2,5.7,0,0,0,0,0,0,0
89697,2023-05-11,23.42.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,235,233,234,234,1,1,1,1,0,0,-0.427,5,8,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,235,233,234,234,2,2,3,2,1,1,0.997,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,235,233,234,234,2,2,3,2,0.851,0.858,1,50,1.969,236,-1,-0.2,2.226,70,No,26,0,0,0,0,42.3,35.5,36.9,35,39.2,14.8,34,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.4,46835.2,294284.9,0,0,382972.4,128,17702.3,76893.6,218568.1,0,57569:04,00:00,55094:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14619:12,88,0,1,0,0,0,0,1,1,0,1,724,0,0,7703,0,2,1,2,0,0,0,0,3,1,2,35,275,2,3,15420,0,437,2,6,19315,0,5.9,4.2,5.6,0,0,0,0,0,0,0
89698,2023-05-11,23.52.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,236,232,234,234,1,1,1,1,0,0,-0.427,5,8,6,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,236,232,234,234,2,2,3,2,1,1,0.997,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,236,232,234,234,2,1,2,1,0.847,0,1,50,1.988,236.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,42.3,35.7,37.1,35.2,39.5,14.6,33.8,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.4,46835.2,294285.2,0,0,382972.6,128,17702.3,76893.6,218568.1,0,57569:14,00:00,55094:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14619:22,88,0,1,0,0,0,0,1,1,0,1,724,0,0,7707,0,2,1,2,0,0,0,0,3,1,2,35,275,2,3,15428,0,437,2,6,19324,0,5.9,4.2,5.6,0,0,0,0,0,0,0
89699,2023-05-12,00.02.56.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,237,232,233,234,1,1,2,1,0,0,-0.214,5,7,2,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,237,232,233,234,2,3,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,237,232,233,234,2,2,3,2,0.843,1,1,50.1,1.965,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,42.2,35.6,36.9,35,39.2,14.8,33.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56860.5,46835.2,294285.5,0,0,382972.9,128,17702.4,76893.6,218568.1,0,57569:24,00:00,55095:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14619:32,88,0,1,0,0,0,0,1,1,0,1,725,0,0,7710,0,2,1,2,0,0,0,0,3,1,2,35,275,2,3,15434,0,437,2,6,19331,0,5.9,4.2,7,0,0,0,0,0,0,0
