V_A10
89745,2023-05-12,07.45.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,247,247,246,246,1,1,0,0,0,0,0.001,5,9,8,50,In Spec,0.5,0.3,0.4,1.2,0.5,0.3,0.4,1.2,247,247,246,246,2,1,1,1,1,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.3,0.9,0.4,0.2,0.3,0.9,247,247,246,246,2,1,1,1,0.809,0,0,50,2.097,251.7,2,0.5,2.225,70,No,25,3.2,0.8,0,0,38,31.7,32.9,31.4,35.2,14.9,33.1,75,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.8,46835.2,294299.3,0,0,382984.4,128,17703.1,76893.7,218568.5,0,57577:04,00:00,55102:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14627:12,87,0,1,0,0,0,0,1,1,0,1,731,0,0,7820,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15634,0,439,2,6,19571,0,5.8,3.3,3.8,0,0,0,0,0,0,0
89746,2023-05-12,07.55.52.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,247,246,248,247,1,1,1,1,0,0,-0.403,5,9,5,50.1,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,247,246,248,247,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,247,246,248,247,2,1,2,1,0.809,0,0.806,50.1,2.106,252.8,2.5,0.5,2.226,70,No,26,3.8,0.9,0,0,38.1,32.1,33.3,31.9,35.5,15,32.9,84,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.9,46835.2,294299.5,0,0,382984.5,128,17703.1,76893.8,218568.6,0,57577:14,00:00,55102:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14627:22,87,0,1,0,0,0,0,1,1,0,1,731,0,0,7826,0,2,1,2,0,0,0,0,3,1,2,35,277,2,3,15642,0,439,2,6,19582,0,5.8,3.2,4.5,0,0,0,0,0,0,0
89747,2023-05-12,08.05.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,248,248,248,1,1,1,1,0,0,-0.403,5,8,5,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,248,248,248,2,2,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,248,248,248,2,1,2,1,0.806,0,1,50.1,2.13,254.8,3,0.7,2.225,70,No,25,4.6,1.1,0,0,38.2,32.3,33.5,32.3,35.7,15,34.2,99,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56862.9,46835.2,294299.8,0,0,382984.7,128,17703.1,76893.9,218568.8,0,57577:24,00:00,55103:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14627:32,87,0,1,0,0,0,0,1,1,0,1,731,0,0,7830,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15646,0,439,2,6,19587,0,5.8,3.3,4.8,0,0,0,0,0,0,0
89748,2023-05-12,08.16.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,248,247,246,247,1,1,1,1,0,0,0,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,248,247,246,247,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,248,247,246,247,2,1,3,2,0.806,0,1,50,2.143,257.2,3,0.6,2.225,70,No,25,5.9,1.5,0,0,38.4,32.5,33.7,32.7,35.9,14.9,34.5,116,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56863,46835.2,294300,0,0,382985,128,17703.1,76894,218569,0,57577:34,00:00,55103:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14627:42,87,0,1,0,0,0,0,1,1,0,1,731,0,0,7834,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15651,0,439,2,6,19595,0,5.8,3.5,6,0,0,0,0,0,0,0
89749,2023-05-12,08.26.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,-0.1,-0.4,0.2,0.2,0.2,0.6,248,245,246,246,1,1,1,1,0,0,-0.406,5,8,6,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,248,245,246,246,2,2,3,2,1,1,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,248,246,246,246,2,2,2,2,0.806,0.813,1,50.1,2.225,267.4,5.1,1.3,2.226,70,No,26,6.9,1.8,0,0,38.7,32.9,34,33.2,36,14.9,34.6,136,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56863,46835.2,294300.4,0,0,382985.2,128,17703.1,76894.2,218569.3,0,57577:44,00:00,55103:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14627:52,87,0,1,0,0,0,0,1,1,0,1,732,0,0,7836,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15656,0,439,2,6,19601,0,5.7,4,5,0,0,0,0,0,0,0
89750,2023-05-12,08.36.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.6,0.3,0.2,0.2,0.7,1.1,247,245,245,245,1,1,3,1,0,0,0.816,5,8,9,50.1,In Spec,0.6,0.6,0.7,1.9,0.6,0.6,0.7,1.9,247,245,245,245,2,2,3,2,1,1,0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.3,2.2,0.4,0.5,1.4,2.3,247,245,245,245,2,2,6,3,0.809,1,0.884,50.1,2.241,268,2.5,0.6,2.226,70,No,26,8.7,2.3,0,0,39.2,33.2,34.5,33.8,36.2,14.8,35.1,161,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.6,56863,46835.2,294300.6,0,0,382985.5,128,17703.1,76894.4,218569.6,0,57577:54,00:00,55103:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14628:02,87,0,1,0,0,0,0,1,1,0,1,732,0,0,7839,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15661,0,439,2,6,19607,0,6.1,4.2,6.1,0,0,0,0,0,0,0
89751,2023-05-12,08.46.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.1,0.6,0.8,0.2,0.2,0.7,1.1,246,242,246,244,1,1,3,1,0,0,0.813,7,8,9,50,In Spec,0,0.2,0.1,0.1,0,0.2,0,0.2,246,242,246,244,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.6,1,0.2,0.3,0.9,1.4,246,242,246,244,1,1,4,2,0,0,0.609,50,2.224,266.6,1.5,0.3,2.226,70,No,26,10.6,2.7,0,0,39.7,33.7,34.8,34.4,36.3,14.8,35.2,190,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.7,56863,46835.2,294300.7,0,0,382985.7,128,17703.1,76894.5,218570,0,57578:04,00:00,55103:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14628:12,87,0,1,0,0,0,0,1,1,0,1,732,0,0,7840,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15664,0,439,2,6,19611,0,3,3,3,0,0,0,0,0,0,0
89752,2023-05-12,08.56.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,0.7,1.4,0.2,0.4,0.7,1.3,247,244,247,246,1,2,3,2,0,0.819,0.944,8,9,10,50,In Spec,-0.1,-0.1,-0.2,-0.3,0.1,0.2,0.2,0.5,247,244,247,246,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.6,1,0.2,0.4,0.7,1.3,247,244,247,246,1,1,3,2,0,0.614,0.809,50,2.225,266.7,1,0.2,2.227,70,No,27,13,3.5,0,0,40.5,34.2,35.2,35,36.5,14.6,35.9,223,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192062.9,56863,46835.3,294300.7,0,0,382985.8,128,17703.1,76894.5,218570.5,0,57578:14,00:00,55103:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14628:22,88,0,1,0,0,0,0,1,1,0,1,732,0,0,7842,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15670,0,439,2,6,19620,0,1.5,1.5,1.5,0,0,0,0,0,0,0
89753,2023-05-12,09.06.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,1,0.3,1.8,0.7,1.7,0.4,2.8,247,246,247,246,2,7,1,4,0.806,0.705,0.809,9,10,9,50.1,In Spec,0,-0.2,0,-0.7,0.2,0.4,0.2,0.8,247,245,247,246,0,1,0,1,0,-0.612,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.9,0.2,1.5,0.4,1.4,0.2,2,248,243,247,246,2,6,1,3,0.806,0.617,0,50.1,2.223,268.6,0.5,0,2.226,70,No,26,14.2,3.8,0,0,41.4,34.6,35.6,35.5,36.7,14.7,37.1,259,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192063.2,56863,46835.3,294300.7,0,0,382986.1,128,17703.1,76894.5,218571.2,0,57578:24,00:00,55104:05,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14628:32,84,0,1,0,0,0,0,1,1,0,1,732,0,0,7845,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15673,0,439,2,6,19624,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
89754,2023-05-12,09.16.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1,0.7,2.4,0.7,1,0.7,2.4,245,244,248,244,3,4,3,3,0.956,1,0.944,12,12,12,50,In Spec,-0.4,-0.4,-0.5,-1.3,0.4,0.4,0.5,1.3,245,243,247,245,1,2,2,2,-0.816,-0.823,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.6,0.2,1.1,0.4,0.6,0.2,1.2,244,243,247,244,2,2,1,1,0.614,1,0,50,2.238,266.8,0,0,2.226,70,No,26,17.1,4.4,0,0,42.6,34.8,35.8,35.9,37.1,14.7,36.6,296,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192063.5,56863,46835.4,294300.7,0,0,382986.3,128,17703.1,76894.5,218571.9,0,57578:34,00:00,55104:15,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14628:42,87,0,1,0,0,0,0,1,1,0,1,732,0,0,7847,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15674,0,439,2,6,19625,0,-0.6,-0.6,-0.6,0,0,0,0,0,0,0
89755,2023-05-12,09.26.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.2,1,2.9,0.8,1.3,1,3.1,246,243,248,245,3,5,4,4,1,1,1,13,13,13,50.1,In Spec,-0.5,-0.5,-0.6,-1.9,0.6,0.7,0.7,2,246,243,248,245,2,2,2,2,-1,-0.823,-0.94,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.7,0.3,1.2,0.4,0.7,0.4,1.5,246,243,248,245,2,3,2,2,0.406,0.96,0.604,50.1,2.242,266.8,0,0,2.226,70,No,26,20.4,5.3,0,0,43.8,35.1,36.2,36.5,37.4,14.7,37.3,335,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192064,56863,46835.7,294300.7,0,0,382986.5,128,17703.1,76894.5,218572.7,0,57578:44,00:00,55104:25,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14628:52,87,0,1,0,0,0,0,1,1,0,1,732,0,0,7849,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15678,0,439,2,6,19630,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
89756,2023-05-12,09.36.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,2.2,1.2,4.1,0.7,2.1,1.2,4,245,242,246,244,3,9,5,5,0.816,0.964,0.975,13,19,17,50.1,In Spec,-0.8,-0.9,-1,-2.6,0.7,0.9,1,2.6,245,242,247,244,3,4,4,3,-0.952,-0.929,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.2,0.2,1.3,0.2,1.2,0.2,1.6,245,242,246,244,1,5,1,2,0,0.991,0,50.1,2.24,267,0,0,2.226,70,No,26,22.6,5.9,0,0,44.8,35.5,36.5,36.9,37.6,14.7,37.8,375,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192064.5,56863,46836,294300.7,0,0,382986.7,128,17703.1,76894.5,218573.6,0,57578:54,00:00,55104:35,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14629:02,88,0,1,0,0,0,0,1,1,0,1,732,0,0,7851,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15683,0,439,2,6,19636,0,-2.1,-2.1,-2.1,0,0,0,0,0,0,0
89757,2023-05-12,09.46.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3.1,1.3,4.9,0.5,3.1,1.2,4.8,244,240,245,243,2,13,6,6,1,0.993,0.979,11,25,16,50,In Spec,-0.6,-0.7,-0.8,-2.1,0.6,0.7,0.8,2.1,244,240,245,243,2,3,3,2,-1,-0.972,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,2.4,0.4,2.7,0.2,2.4,0.7,3.3,244,240,245,243,1,10,2,4,0,1,0.544,50,2.223,267,0,0,2.226,70,No,26,25.1,6.7,0,0,45.4,36,36.8,37.4,37.9,14.7,38.1,412,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192065.2,56863,46836.3,294300.7,0,0,382987.1,128,17703.1,76894.5,218574.5,0,57579:04,00:00,55104:45,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14629:12,87,0,1,0,0,0,0,1,1,0,1,733,0,0,7854,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15687,0,439,2,6,19642,0,-1,-1,-1,0,0,0,0,0,0,0
89758,2023-05-12,09.56.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,3.1,1.7,5.2,0.4,3.2,1.9,5.5,241,240,241,240,2,13,7,7,0.829,1,0.933,9,24,22,50.1,In Spec,-0.3,-0.3,-0.4,-1.2,0.3,0.4,0.5,1.2,241,240,241,240,1,2,2,1,0,-0.833,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,2.8,1.3,4.2,0.2,2.8,1.4,4.4,241,240,241,240,1,11,6,6,0,1,0.899,50.1,2.225,266.7,0,0,2.227,70,No,27,27.1,7.2,0,0,45.4,36.1,37,37.4,38.2,14.6,38.5,452,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192065.8,56863,46836.5,294300.8,0,0,382987.6,128,17703.1,76894.5,218575.5,0,57579:14,00:00,55104:55,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14629:22,86,0,1,0,0,0,0,1,1,0,1,733,0,0,7855,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15689,0,439,2,6,19646,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
89759,2023-05-12,10.02.32.39,User : Remote GSM disconnected,None,4294941593,106,4294941364,40787712,0.5,3.7,1.4,5.6,0.5,3.7,1.4,5.6,242,239,242,241,2,15,6,7,1,1,0.964,11,29,18,50,In Spec,-0.6,-0.7,-0.8,-2.1,0.6,0.7,0.8,2.1,242,239,242,241,2,3,3,2,-1,-0.976,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,3,0.6,3.5,0.2,3,0.7,3.9,242,239,242,241,1,12,3,5,0,1,0.826,50,2.231,266.8,0,0,2.227,70,No,27,28.3,7.5,0,0,45.6,36.4,37.1,37.8,38.4,14.6,38.3,471,0,0,0,0,4.82,12.3,12.2,1023,SRC STOP: LV,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192066.3,56863,46836.7,294300.8,0,0,382988,128,17703.1,76894.5,218576.1,0,57579:20,00:00,55105:01,2014-08-08 10.52.12,2023-05-09 11.34.40,1999-12-31,14629:28,85,0,1,0,0,0,0,1,0,0,1,733,0,0,7859,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15692,0,439,2,6,19649,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
89760,2023-05-12,10.03.25.39,Status : Source A Warming Up,SrcA Startup,4294941600,106,4294941364,12328721,0.2,2.9,1.1,4.2,0.2,2.9,1.2,4.3,243,239,242,241,1,12,5,6,0,1,0.909,8,23,15,50.1,In Spec,0,0,0,0,0,0,0,0,243,239,242,241,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.2,2.9,1.1,4.2,0.2,2.9,1.2,4.3,243,239,242,241,1,12,5,6,0,1,0.909,50.1,2.119,254.2,-1.5,-0.3,2.223,70,No,23,15.5,3.9,0,0,45.6,36.5,37.1,37.8,38.4,15.3,38.7,477,0,0,0,0,4.83,12.3,12.1,1023,SYNC OK,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192066.4,56863,46836.7,294300.8,0,0,382988,128,17703.1,76894.5,218576.2,0,57579:21,00:00,55105:02,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14629:29,76,0,1,0,0,0,0,1,1,0,1,733,0,0,7859,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15692,0,439,2,6,19649,0,0,0,0,0,0,0,0,0,0,0
89761,2023-05-12,10.06.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.7,1.1,2.6,0.2,1.7,1.2,3.1,237,238,240,238,1,7,5,4,0,1,0.916,5,15,14,50.1,In Spec,0.7,1,0.9,2.6,0.7,1,0.9,2.6,237,238,240,238,3,4,4,3,0.984,1,0.937,50.1,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.5,2.7,2,5.2,0.5,2.7,2.1,5.3,236,238,240,238,2,11,9,7,1,1,0.925,50.1,2.223,268.6,0,0,2.227,70,No,27,11,2.7,0,0,45.6,36.4,37.2,37.8,38.6,14.7,38.9,489,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192066.6,56863,46836.7,294300.9,0,0,382988.3,128,17703.1,76894.5,218576.4,0,57579:24,00:00,55105:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14629:32,78,0,1,0,0,0,0,1,1,0,1,734,0,0,7860,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15693,0,439,2,6,19650,0,5,5,5,0,0,0,0,0,0,0
89762,2023-05-12,10.16.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0,1.9,1.1,3,0.2,1.6,1,2.8,235,237,235,235,1,8,5,4,0,0.964,1,5,16,15,50,In Spec,0.5,0.8,0.7,2.5,0.7,1,0.9,2.6,235,237,235,235,2,3,3,3,0.854,1,0.957,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.6,1.9,5.1,0.7,2.6,1.9,5.2,234,237,236,235,3,11,8,7,0.854,0.997,1,50,2.221,267.3,0,0.4,2.226,70,No,26,14.8,3.9,0,0,45.4,36.6,37.8,38.2,38.7,14.7,40,523,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192067.4,56863,46836.7,294301,0,0,382989.1,128,17703.1,76894.5,218577.4,0,57579:34,00:00,55105:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14629:42,79,0,1,0,0,0,0,1,1,0,1,734,0,0,7864,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15696,0,439,2,6,19653,0,6,6,6,0,0,0,0,0,0,0
89763,2023-05-12,10.26.48.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0.8,0.6,1.2,0.4,0.9,0.7,2,233,235,234,233,2,4,3,3,-0.429,0.747,0.854,3,10,10,50.1,In Spec,1.1,1.8,1.7,4.6,1.1,1.8,1.7,4.6,233,235,234,233,5,8,7,6,0.944,0.961,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,2.5,2.3,5.7,0.9,2.5,2.3,5.7,233,234,234,233,4,11,10,8,0.965,0.971,0.982,50.1,2.225,267.9,0,0,2.227,70,No,27,7.5,2,0,0,45.6,37,38.2,39,38.9,14.6,40.5,555,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192068.1,56863,46836.8,294301.2,0,0,382990,128,17703.1,76894.5,218578.5,0,57579:44,00:00,55105:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14629:52,75,0,1,0,0,0,0,1,1,0,1,734,0,0,7868,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15698,0,439,2,6,19657,0,9.3,9.3,9.3,0,0,0,0,0,0,0
89764,2023-05-12,10.36.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,2.5,1.6,4.2,0.2,2.9,1.8,4.9,233,236,235,234,1,10,7,7,0,1,0.957,6,21,22,50.1,In Spec,0.2,0.3,0.3,0,0,0,0,0,233,236,235,234,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,2.9,1.8,4.9,0.2,2.9,1.8,4.9,233,236,235,234,2,12,8,7,0,1,0.957,50.1,2.224,266.1,1,0,2.227,70,No,27,23,6.1,0,0,45.7,37.2,38.5,39.1,39.2,14.5,40.6,587,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192069,56863,46836.9,294301.3,0,0,382990.9,128,17703.1,76894.6,218579.6,0,57579:54,00:00,55105:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14630:02,81,0,1,0,0,0,0,1,1,0,1,734,0,0,7871,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15706,0,439,2,6,19666,0,3,3,3,0,0,0,0,0,0,0
89765,2023-05-12,10.46.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,3.8,2.5,6.9,0.7,4,2.6,7.3,233,236,234,234,3,16,11,10,0.997,0.997,1,12,30,32,50,In Spec,-0.5,-0.7,-0.8,-2.4,0.6,0.9,0.9,2.4,233,236,234,234,2,3,3,3,-0.858,-0.953,-0.965,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,3.1,1.7,4.9,0.2,3.1,1.7,5,234,236,233,234,1,13,7,7,0,1,1,50,2.224,267,0.5,0,2.227,70,No,27,35.7,9.5,0,0,46,37.4,38.8,39.4,39.4,14.4,41.1,621,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192069.9,56863,46837.1,294301.4,0,0,382991.7,128,17703.1,76894.6,218580.8,0,57580:04,00:00,55105:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14630:12,86,0,1,0,0,0,0,1,1,0,1,734,0,0,7874,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15711,0,439,2,6,19672,0,-2.4,-2.4,-2.4,0,0,0,0,0,0,0
89766,2023-05-12,10.57.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.1,1.3,3.3,0.2,2,1.2,3.4,228,233,228,230,1,9,6,4,0,1,1,5,18,19,49.9,In Spec,0.5,0.8,0.8,2.4,0.6,0.9,0.9,2.4,228,233,228,229,2,3,3,3,1,0.965,0.986,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.9,2.1,5.5,0.5,2.9,2.1,5.5,229,233,228,230,2,12,9,7,1,1,1,49.9,2.244,266.7,2,0.1,2.228,70,No,28,18.3,4.8,0,0,46.5,37.7,39.2,39.7,39.6,14.5,41.5,655,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192070.8,56863,46837.3,294301.5,0,0,382992.6,128,17703.1,76894.6,218582,0,57580:14,00:00,55105:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14630:22,80,0,1,0,0,0,0,1,1,0,1,734,0,0,7877,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15716,0,439,2,6,19677,0,8,8,8,0,0,0,0,0,0,0
89767,2023-05-12,11.07.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.8,1.6,4.4,0.2,2.3,1.3,3.8,226,235,228,230,1,12,7,5,0,0.978,0.946,6,23,22,50.1,In Spec,0.2,0.3,0.3,1.8,0.4,0.7,0.7,1.8,226,235,228,229,1,1,1,2,0.884,0.992,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3,2,5.3,0.4,3,2,5.4,226,235,229,230,2,13,8,8,0.663,0.981,0.97,50.1,2.226,267.6,0,0.1,2.227,70,No,27,18.5,5.1,0,0,47,38.2,39.4,40.3,39.9,14.6,43.4,685,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192071.8,56863,46837.5,294301.6,0,0,382993.4,128,17703.1,76894.6,218583.3,0,57580:24,00:00,55106:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14630:32,81,0,1,0,0,0,0,1,1,0,1,734,0,0,7878,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15720,0,439,2,6,19681,0,4.8,4.8,4.8,0,0,0,0,0,0,0
89768,2023-05-12,11.17.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,0.4,1.2,1.1,0.6,0.6,1.3,2.5,223,228,226,225,3,3,6,4,-0.896,0.584,0.884,7,7,17,49.9,In Spec,1.3,2.2,2,5.6,1.4,2.2,2,5.6,223,228,226,225,6,10,9,8,1,0.964,0.983,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,2.6,3.2,6.6,0.8,2.6,3.3,6.7,223,228,226,225,3,11,15,9,1,1,0.943,49.9,2.224,267.1,0,0.1,2.227,70,No,27,6.9,1.8,0,0,47.1,38.3,39.7,40.2,40.1,14.5,44.1,708,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192072.6,56863,46837.7,294301.9,0,0,382994.3,128,17703.1,76894.6,218584.4,0,57580:34,00:00,55106:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14630:42,78,0,1,0,0,0,0,1,1,0,1,735,0,0,7880,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15724,0,439,2,6,19686,0,11.7,11.7,11.7,0,0,0,0,0,0,0
89769,2023-05-12,11.27.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,3.5,2.2,6.1,0.4,3.4,2,5.8,230,229,227,228,2,15,10,8,0.652,0.985,0.983,9,29,29,50,In Spec,-0.1,-0.2,-0.2,-0.3,0.1,0.2,0.2,0.5,230,229,227,228,1,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,3.3,1.9,5.4,0.2,3.3,1.9,5.4,230,230,226,228,1,14,9,7,0,1,1,50,2.229,267.6,0,0.1,2.228,70,No,28,23.4,5.4,0,0,47.2,38.3,39.8,40.2,40.3,14.4,44.2,730,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192073.5,56863,46837.8,294302.1,0,0,382995.3,128,17703.1,76894.6,218585.5,0,57580:44,00:00,55106:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14630:52,85,0,1,0,0,0,0,1,1,0,1,735,0,0,7881,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15728,0,440,2,6,19694,0,0.6,0.6,0.6,0,0,0,0,0,0,0
89770,2023-05-12,11.37.14.04,Data Log,Log Period,0,106,4294941364,4294901759,0,2.2,2.4,4.6,0.2,2.6,2.6,5.4,225,228,225,226,1,10,11,7,0,1,1,5,19,32,50,In Spec,0.6,0.9,0.9,1.7,0.4,0.6,0.7,1.7,225,228,224,226,2,4,4,2,0.888,0.877,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,3.2,3.3,6.9,0.4,3.2,3.3,6.9,226,229,225,226,3,14,15,10,0.884,0.998,0.977,50,2.223,267.1,0.5,0.2,2.228,70,No,28,27.9,7.6,0,0,47.4,38.5,40.1,40.4,40.5,14.5,44.4,771,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192074.3,56863,46837.9,294302.3,0,0,382996.3,128,17703.1,76894.6,218586.6,0,57580:54,00:00,55106:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14631:02,82,0,1,0,0,0,0,1,1,0,1,735,0,0,7882,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15732,0,440,2,6,19699,0,5.5,5.5,5.5,0,0,0,0,0,0,0
89771,2023-05-12,11.47.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.8,1.9,5.8,0.2,3.8,2,6,225,233,223,226,1,16,9,8,0,1,0.996,7,30,26,50,In Spec,0.2,0.3,0.3,0.8,0.2,0.3,0.3,0.8,225,234,223,227,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4.1,2.3,6.7,0.4,4.1,2.3,6.8,224,233,223,226,2,18,10,10,0.669,0.977,1,50,2.218,269.6,0,0,2.227,70,No,27,25.5,6.6,0,0,47.5,38.7,40.4,40.8,40.7,14.5,44.3,795,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192075.2,56863,46837.9,294302.7,0,0,382997.5,128,17703.1,76894.6,218587.7,0,57581:04,00:00,55106:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14631:12,82,0,1,0,0,0,0,1,1,0,1,735,0,0,7884,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15734,0,440,2,6,19702,0,2.1,2.1,2.1,0,0,0,0,0,0,0
89772,2023-05-12,11.57.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,4.3,2.1,6.7,0.5,4.8,2.4,7.7,225,233,223,227,2,18,9,10,1,1,1,9,34,28,50,In Spec,0,0,0,-0.8,0.2,0.3,0.3,0.8,225,233,223,227,0,1,0,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4.5,2.1,6.9,0.3,4.5,2.1,6.9,225,233,223,227,2,19,9,9,0,1,1,50,2.224,266.7,1,-0.1,2.228,70,No,28,33.8,9,0,0,47.5,39.2,40.6,41,41,14.5,45.8,819,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192076,56863,46837.9,294303.2,0,0,382998.8,128,17703.1,76894.6,218588.8,0,57581:14,00:00,55106:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14631:22,85,0,1,0,0,0,0,1,1,0,1,735,0,0,7885,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15738,0,440,2,6,19707,0,0,0,0,0,0,0,0,0,0,0
89773,2023-05-12,12.07.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,4.8,3.2,8.5,0.4,4.6,3.1,8.1,219,233,227,226,2,20,14,11,0.684,1,1,11,37,42,50.1,In Spec,-0.2,-0.3,-0.3,-0.1,0,0.2,0.2,0.4,219,233,227,226,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4.5,3.1,7.9,0.4,4.5,3.1,8,219,233,227,226,1,19,13,11,0.684,1,1,50.1,2.244,267.8,0,0.2,2.227,70,No,27,39.1,10.1,0,0,47.6,39.3,40.9,41.1,41.1,14.5,45.6,838,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192077,56863,46838,294303.5,0,0,383000,128,17703.1,76894.6,218589.9,0,57581:24,00:00,55107:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14631:32,88,0,1,0,0,0,0,1,1,0,1,735,0,0,7885,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15742,0,440,2,6,19713,0,0.9,0.9,0.9,0,0,0,0,0,0,0
89774,2023-05-12,12.17.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,1.4,1.3,2.1,0.5,1.7,1.5,3.7,223,230,218,224,3,7,6,5,-1,1,0.978,8,13,19,50,In Spec,1.5,2.4,2.2,5.6,1.4,2.3,2,5.7,223,230,218,224,7,11,10,8,1,0.956,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,3.9,3.5,8.3,0.9,3.9,3.5,8.3,223,230,219,224,4,17,16,12,1,0.997,0.998,50,2.221,267.2,-1.5,0.1,2.229,70,No,29,12.2,3.2,0,0,47.7,40,41.3,41.5,41.4,14.5,45.5,855,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192077.8,56863,46838,294304,0,0,383001.4,128,17703.1,76894.7,218591,0,57581:34,00:00,55107:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14631:42,80,0,1,0,0,0,0,1,1,0,1,735,0,0,7886,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15745,0,440,2,6,19717,0,12.4,12.4,12.4,0,0,0,0,0,0,0
89775,2023-05-12,12.27.34.02,Data Log,Log Period,0,106,4294941364,4294901759,0,3.1,3.6,6.7,0.2,3.1,3.7,7,223,232,220,225,1,13,17,10,0,1,0.962,5,25,48,50.1,In Spec,0.5,0.9,1,2.4,0.5,0.9,1,2.4,224,232,220,225,2,4,4,3,1,0.969,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4,4.6,9.1,0.5,4,4.6,9.1,223,232,220,225,2,17,21,13,1,1,0.995,50.1,2.225,269.8,1,0.2,2.228,70,No,28,34.2,9.2,0,0,47.8,39.6,41.3,41.5,41.6,14.3,46.3,881,0,0,0,0,4.82,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192078.7,56863,46838,294304.5,0,0,383002.6,128,17703.1,76894.7,218592.1,0,57581:44,00:00,55107:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14631:52,85,0,1,0,0,0,0,1,1,0,1,735,0,0,7888,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15752,0,440,2,6,19725,0,3.6,3.6,3.6,0,0,0,0,0,0,0
89776,2023-05-12,12.37.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.3,3,6.4,0.2,3.2,3,6.4,223,228,227,226,1,14,13,9,0,1,1,6,27,39,50,In Spec,0.3,0.5,0.6,1.5,0.3,0.6,0.6,1.5,223,228,227,226,1,2,2,2,0,0.877,0.881,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,3.8,3.6,7.8,0.4,3.8,3.6,7.8,223,228,227,226,2,17,16,11,0.896,0.98,0.991,50,2.226,267,1,0.2,2.228,70,No,28,34.2,9.1,0,0,47.8,39.5,41.7,41.3,41.8,14.3,47.6,900,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192079.4,56863,46838,294305.1,0,0,383004,128,17703.1,76894.7,218593.1,0,57581:54,00:00,55107:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14632:02,86,0,1,0,0,0,0,1,1,0,1,735,0,0,7889,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15757,0,440,2,6,19731,0,4.9,4.9,4.9,0,0,0,0,0,0,0
89777,2023-05-12,12.47.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,4,2.2,6.6,0.4,4,2.2,6.6,222,230,222,224,2,17,10,9,0.9,1,0.99,10,32,30,49.9,In Spec,0,0.1,0.1,0.2,0,0.2,0.2,0.4,222,229,222,224,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4.1,2.3,6.8,0.6,4.1,2.3,7,222,230,222,224,3,18,10,10,0.6,0.99,1,49.9,2.233,267.9,2,0.2,2.229,70,No,28,34.8,9.3,0,0,47.8,39.9,41.8,41.5,42,14.4,47.9,918,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192080.2,56863,46838,294305.6,0,0,383005.3,128,17703.1,76894.7,218594.1,0,57582:04,00:00,55107:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14632:12,87,0,1,0,0,0,0,1,1,0,1,735,0,0,7891,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15761,0,440,2,6,19735,0,2.2,2.2,2.2,0,0,0,0,0,0,0
89778,2023-05-12,12.57.44.04,Data Log,Log Period,0,106,4294941364,4294901759,0,1.9,2.2,4.1,0.2,2,2.2,4.4,218,223,225,221,1,9,10,6,0,0.996,0.977,5,18,29,49.9,In Spec,0.8,1.5,1.5,3.8,0.8,1.5,1.5,3.8,218,224,225,222,4,7,6,5,0.917,0.956,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3.5,3.7,8,0.8,3.5,3.8,8.1,217,223,225,221,4,15,17,12,0.921,1,0.967,49.9,2.223,267,-1,-0.2,2.228,70,No,28,21.6,5.7,0,0,48,40.1,42,41.7,42.2,14.4,48,925,0,0,0,0,4.82,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192081,56863,46838,294306.2,0,0,383006.7,128,17703.1,76894.7,218595.1,0,57582:14,00:00,55107:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14632:22,83,0,1,0,0,0,0,1,1,0,1,736,0,0,7893,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15763,0,440,2,6,19737,0,8.9,8.9,8.9,0,0,0,0,0,0,0
89779,2023-05-12,13.07.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,0.4,1.4,1.3,0.6,0.6,1.3,2.5,225,228,224,225,3,3,7,4,-0.74,0.291,0.896,6,7,20,50.1,In Spec,1.6,3,2.7,7.7,1.7,3.2,2.8,7.7,225,229,224,225,7,13,12,11,1,0.998,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,3.4,4,8.6,1.2,3.4,4.2,8.8,225,229,223,225,5,15,18,13,1,0.989,0.944,50.1,2.234,268,1.5,0.1,2.229,70,No,29,10.8,2.8,0,0,48.1,40.5,42.5,42.1,42.5,14.2,48.8,928,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192081.6,56863,46838,294307,0,0,383008.1,128,17703.1,76894.7,218596,0,57582:24,00:00,55108:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14632:32,82,0,1,0,0,0,0,1,1,0,1,736,0,0,7896,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15765,0,440,2,6,19740,0,13.6,13.6,13.6,0,0,0,0,0,0,0
89780,2023-05-12,13.17.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,3.3,2.6,6.5,0.6,3.3,2.6,6.5,226,229,229,228,3,14,11,9,0.884,1,1,12,27,33,49.9,In Spec,0.2,0.4,0.4,0.9,0.2,0.4,0.4,1,226,229,229,228,1,2,2,1,0,0.655,0.873,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3.6,3,7.4,0.9,3.6,3,7.5,226,229,229,228,4,16,13,11,0.884,0.982,1,49.9,2.226,267.2,0,0,2.228,70,No,28,32.4,8.6,0,0,48.2,40.5,42.5,42.1,42.6,14.3,49.5,958,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192082.2,56863,46838,294307.8,0,0,383009.5,128,17703.1,76894.8,218596.9,0,57582:34,00:00,55108:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14632:42,87,0,1,0,0,0,0,1,1,0,1,736,0,0,7898,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15773,0,440,2,6,19749,0,4.3,4.3,4.3,0,0,0,0,0,0,0
89781,2023-05-12,13.27.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1,1.4,2.2,0.4,0.9,1.3,2.6,223,225,226,224,2,5,6,4,-0.672,1,0.958,5,11,20,50,In Spec,1.4,2.5,2.5,6.7,1.5,2.6,2.6,6.7,223,226,226,224,6,11,11,9,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,3.5,3.9,8.6,1.2,3.5,3.9,8.6,223,225,226,224,5,15,17,12,1,1,1,50,2.226,267.2,0,0,2.228,70,No,28,8.3,1.7,0,0,48.4,40.3,42.4,42,42.8,14.3,49.5,974,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192082.8,56863,46838,294308.5,0,0,383010.9,128,17703.1,76894.8,218597.8,0,57582:44,00:00,55108:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14632:52,82,0,1,0,0,0,0,1,1,0,1,736,0,0,7899,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15777,0,440,2,6,19754,0,12.9,12.9,12.9,0,0,0,0,0,0,0
89782,2023-05-12,13.38.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,1.5,1.4,2.6,0.4,1.6,1.5,3.5,225,223,220,223,2,7,7,5,-0.666,1,0.904,5,14,20,50,In Spec,1.5,2.6,2.4,6.3,1.5,2.5,2.3,6.3,225,223,221,223,6,11,11,9,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,4.1,3.7,9,1.2,4.1,3.7,9,225,223,221,223,5,18,17,13,1,1,0.984,50,2.218,267.1,0,0,2.229,70,No,29,11.8,3.1,0,0,48.5,40.2,42.5,42.1,42.8,14.3,48.5,967,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192083.5,56863,46838,294309.3,0,0,383012.3,128,17703.1,76894.8,218598.7,0,57582:54,00:00,55108:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14633:02,81,0,1,0,0,0,0,1,1,0,1,736,0,0,7901,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15782,0,440,2,6,19759,0,12.6,12.6,12.6,0,0,0,0,0,0,0
89783,2023-05-12,13.48.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3,2.9,6.4,0.6,2.8,2.8,6.2,228,228,226,228,3,13,13,9,0.584,1,1,11,25,37,49.9,In Spec,0.4,0.7,0.8,2.3,0.5,0.9,1,2.4,228,228,226,227,1,3,3,3,1,0.877,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,3.6,3.8,8.3,1.1,3.6,3.8,8.5,228,228,228,228,4,16,16,12,0.789,0.986,0.98,49.9,2.23,267.7,2,0.5,2.229,70,No,29,33.2,8.8,0,0,48.7,40.6,42.5,42.1,43,14.2,48.6,959,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192084.2,56863,46838,294310.1,0,0,383013.8,128,17703.1,76894.8,218599.7,0,57583:04,00:00,55108:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14633:12,87,0,1,0,0,0,0,1,1,0,1,736,0,0,7903,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15787,0,440,2,6,19765,0,5.6,5.6,5.6,0,0,0,0,0,0,0
89784,2023-05-12,13.58.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.9,2.9,6.3,0.6,2.9,3,6.5,230,229,229,229,3,12,13,9,0.724,1,1,12,24,38,50,In Spec,0.3,0.6,0.6,1.4,0.3,0.5,0.6,1.4,229,229,229,229,1,2,3,2,0,1,0.869,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3.4,3.6,7.8,0.9,3.4,3.6,7.9,230,229,230,229,4,15,16,11,0.869,0.989,0.978,50,2.229,267.1,1,0.2,2.228,70,No,28,35.7,9.5,0,0,49,40.6,42.8,42.3,43.2,14.3,48.6,976,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192084.8,56863,46838,294310.8,0,0,383015.1,128,17703.1,76894.8,218600.6,0,57583:14,00:00,55108:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14633:22,87,0,1,0,0,0,0,1,1,0,1,736,0,0,7905,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15789,0,441,2,6,19768,0,5.1,5.1,5.1,0,0,0,0,0,0,0
89785,2023-05-12,14.08.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0,1.6,2.2,3.8,0.4,1.7,2.3,4.4,229,232,227,229,2,7,10,6,0,1,1,6,14,29,50.1,In Spec,1,1.8,1.7,4.2,1,1.6,1.6,4.2,228,232,227,229,4,7,7,6,1,0.985,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,3.3,3.9,8.2,1.1,3.4,3.9,8.4,229,232,227,229,5,14,17,12,0.873,0.948,1,50.1,2.242,267.1,0.5,0.1,2.229,70,No,29,24,6.4,0,0,49.1,40.5,43.1,42.4,43.3,14.1,48.9,960,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192085.5,56863,46838,294311.5,0,0,383016.5,128,17703.1,76894.8,218601.5,0,57583:24,00:00,55109:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14633:32,84,0,1,0,0,0,0,1,1,0,1,736,0,0,7905,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15792,0,441,2,6,19772,0,8.8,8.8,8.8,0,0,0,0,0,0,0
89786,2023-05-12,14.18.16.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0.6,1.8,2.2,0.4,0.6,2,3,227,230,230,228,2,3,9,4,-0.44,0.873,0.917,5,8,25,50,In Spec,1.5,2.6,2.4,6.3,1.4,2.5,2.4,6.3,227,230,230,229,6,11,10,9,1,0.988,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,3.1,4.3,8.6,1.3,3.2,4.3,8.8,227,229,230,228,6,14,19,13,0.881,0.966,0.983,50,2.219,267.1,0,0,2.229,70,No,29,13,3.3,0,0,49.1,40.8,43.4,42.7,43.5,14.2,50.9,932,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192086.1,56863,46838,294312.4,0,0,383017.9,128,17703.1,76894.8,218602.5,0,57583:34,00:00,55109:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14633:42,82,0,1,0,0,0,0,1,1,0,1,736,0,0,7909,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15797,0,441,2,6,19777,0,11.9,11.9,11.9,0,0,0,0,0,0,0
89787,2023-05-12,14.28.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,2.2,2.4,4.8,0.4,2,2.4,4.8,230,233,227,229,2,9,11,7,0.434,0.953,0.925,8,18,32,50,In Spec,0.7,1.1,1.1,3.1,0.7,1.2,1.2,3.1,230,233,226,229,3,5,5,4,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,3.2,3.5,7.6,1.1,3.2,3.6,7.9,230,233,226,229,5,14,16,11,0.782,0.98,0.967,50,2.234,267,0.5,0,2.228,70,No,28,17.3,4.6,0,0,49.2,40.8,43.4,42.8,43.6,14.3,49.9,935,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192086.7,56863,46838,294313.2,0,0,383019.3,128,17703.1,76894.9,218603.4,0,57583:44,00:00,55109:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14633:52,86,0,1,0,0,0,0,1,1,0,1,736,0,0,7911,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15800,0,441,2,6,19780,0,7.5,7.5,7.5,0,0,0,0,0,0,0
89788,2023-05-12,14.36.20.22,Status : Parallel Mode,Operation Auto Inverter Only,4294941603,106,4294941364,11019780,-0.6,-0.6,1.7,0.5,0.6,0.9,1.8,3.3,228,227,229,228,3,4,9,5,-0.877,-0.545,0.927,8,5,24,50,In Spec,2,3.4,3.5,8.9,2,3.4,3.5,8.9,228,228,229,228,9,15,15,13,0.978,0.994,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,2.9,5.2,9.5,1.4,2.9,5.2,9.5,228,229,229,228,6,12,23,13,1,1,0.987,50,2.228,267.1,0.5,0.2,2.228,70,No,28,9.5,2.7,0,0,49.3,40.7,43.6,42.9,43.6,14.4,50.1,920,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192087.2,56863,46838,294313.7,0,0,383020.4,128,17703.1,76894.9,218604.2,0,57583:52,00:00,55109:33,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14634:00,81,0,1,0,0,0,0,1,1,0,1,736,0,0,7912,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15802,0,441,2,6,19783,0,16.2,16.2,16.2,0,0,0,0,0,0,0
89789,2023-05-12,14.36.54.50,User : Remote GSM connected,None,4294941604,106,4294941364,34954752,0.4,2.2,3.3,5.9,0.4,2.1,3.2,5.7,229,232,232,231,2,10,15,8,0.652,1,0.989,9,19,42,50,In Spec,0.5,0.8,0.9,2.5,0.5,0.9,1.1,2.5,229,232,232,230,2,3,4,3,1,0.969,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3,4.3,8.1,0.9,3,4.3,8.2,230,232,231,231,4,13,19,12,0.869,0.994,0.979,50,2.232,267.1,2,0.1,2.229,70,No,29,33.2,8.9,0,0,49.3,40.7,43.7,42.8,43.6,14.3,50.4,922,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192087.2,56863,46838,294313.8,0,0,383020.5,128,17703.1,76894.9,218604.2,0,57583:52,00:00,55109:33,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14634:00,88,0,1,0,0,0,0,1,1,0,1,736,0,0,7912,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15802,0,441,2,6,19783,0,6.3,6.3,6.3,0,0,0,0,0,0,0
89790,2023-05-12,14.38.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,-0.3,1.1,0.3,0.6,0.6,1.3,2.5,228,228,230,228,3,3,6,4,-0.73,-0.438,0.869,7,5,17,50.1,In Spec,1.8,3.1,3,8,1.8,3.2,3,8,228,228,230,228,8,14,13,11,0.986,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,2.9,4.2,8.4,1.3,2.9,4.3,8.5,228,228,230,228,6,12,19,12,0.95,1,0.961,50.1,2.229,267.3,1,0.2,2.23,70,No,30,7.3,1.9,0,0,49.3,40.7,43.7,42.9,43.7,14.1,49.7,916,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192087.3,56863,46838,294313.9,0,0,383020.7,128,17703.1,76894.9,218604.4,0,57583:54,00:00,55109:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14634:02,79,0,1,0,0,0,0,1,1,0,1,736,0,0,7912,0,2,1,2,0,0,0,0,3,1,2,36,277,2,3,15802,0,441,2,6,19783,0,15,15,15,0,0,0,0,0,0,0
