V_A10
89928,2023-05-13,13.26.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,0.7,1.5,1.6,0.6,0.7,1.5,2.8,228,221,222,223,3,3,7,4,-0.877,1,0.965,7,9,21,49.9,In Spec,1.7,2.5,2.3,6.5,1.7,2.5,2.3,6.5,228,221,222,223,7,11,10,9,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,3.2,3.8,8.1,1.1,3.2,3.9,8.2,228,221,222,223,5,14,18,12,0.964,1,0.95,49.9,2.226,267.2,0,0,2.229,70,No,29,7.1,1.8,0,0,50.9,42.4,44.7,44.4,44.8,14.2,48.8,933,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192121.1,56867,46841.2,294352,0,0,383085.4,128,17704.5,76896.8,218656.2,0,57606:34,00:00,55132:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14656:42,80,0,1,0,0,0,1,1,1,0,1,761,0,0,8236,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16407,0,454,2,1009,20533,0,13.1,13.1,13.1,0,0,0,0,0,0,0
89929,2023-05-13,13.37.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3.5,2.9,6.9,0.8,3.6,3,7.4,225,229,231,227,3,15,13,10,0.669,1,1,13,29,37,50,In Spec,0,0.1,0.1,0.1,0,0,0.2,0.2,224,228,231,227,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,3.6,3.1,7.3,0.8,3.6,3.1,7.5,224,228,230,227,4,16,13,11,0.669,0.986,1,50,2.223,268.8,0,0.1,2.229,70,No,29,35.3,9.1,0,0,51.1,42.7,45,44.7,44.9,14.2,49.4,935,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192121.8,56867,46841.3,294352.5,0,0,383086.6,128,17704.5,76896.8,218657.2,0,57606:44,00:00,55132:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14656:52,87,0,1,0,0,0,1,1,1,0,1,761,0,0,8238,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16416,0,454,2,1009,20544,0,0.7,0.7,0.7,0,0,0,0,0,0,0
89930,2023-05-13,13.47.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.9,2.5,5.4,0.2,3,2.5,5.7,225,231,229,228,1,12,11,8,0,0.965,0.988,6,23,33,49.9,In Spec,0.7,1,1,2.7,0.7,1,1,2.7,224,231,229,228,3,4,4,3,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,3.9,3.5,8.1,0.7,3.9,3.5,8.1,225,231,230,228,3,17,16,11,1,0.993,1,49.9,2.228,267.1,1,0.2,2.229,70,No,29,32.6,8.7,0,0,51,43.1,45,44.9,45.1,14.1,49.6,940,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192122.6,56867,46841.3,294353.1,0,0,383087.9,128,17704.5,76896.8,218658.3,0,57606:54,00:00,55132:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14657:02,85,0,1,0,0,0,1,1,1,0,1,761,0,0,8241,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16421,0,454,2,1009,20549,0,7.3,7.3,7.3,0,0,0,0,0,0,0
89931,2023-05-13,13.57.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3.3,3.5,7.3,0.4,3.3,3.5,7.2,227,230,229,228,3,14,15,10,0.881,1,1,10,26,45,49.9,In Spec,0.3,0.5,0.6,1.5,0.4,0.5,0.6,1.5,227,230,229,228,1,2,3,2,0,1,0.873,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,3.8,4.1,8.7,0.9,3.9,4.1,8.9,227,230,229,228,4,17,18,13,0.881,0.971,0.994,49.9,2.226,267.2,0,0.1,2.23,70,No,30,31.6,8.4,0,0,50.9,42.8,45.7,44.9,45.3,14,49.4,948,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192123.3,56867,46841.3,294354,0,0,383089.6,128,17704.5,76896.9,218659.3,0,57607:04,00:00,55132:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14657:12,88,0,1,0,0,0,1,1,1,0,1,761,0,0,8243,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16425,0,454,2,1009,20554,0,5.2,5.2,5.2,0,0,0,0,0,0,0
89932,2023-05-13,14.07.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,0.3,2,2,0.4,0.6,2,3,226,224,225,225,2,3,9,4,-0.66,0.148,0.892,5,5,27,49.9,In Spec,1.8,3.1,2.9,8.1,1.9,3.2,3.1,8.2,226,225,225,225,8,14,13,12,1,1,0.956,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,3.3,4.8,9.7,1.6,3.3,5.1,10,227,224,224,225,7,15,22,14,1,1,0.931,49.9,2.234,268.8,2,0.9,2.229,70,No,29,15.1,4,0,0,50.7,42.4,45.6,44.7,45.3,14.1,49.9,945,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192124,56867,46841.3,294354.9,0,0,383091.1,128,17704.5,76896.9,218660.4,0,57607:14,00:00,55132:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14657:22,83,0,1,0,0,0,1,1,1,0,1,761,0,0,8244,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16429,0,454,2,1009,20558,0,12.5,15.3,15.3,0,0,0,0,0,0,0
89933,2023-05-13,14.17.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0,1.8,2.9,4.7,0.4,1.8,2.9,5.1,228,231,228,229,1,8,13,7,0,0.919,0.944,5,15,38,49.9,In Spec,1.1,1.4,1.6,4.2,1.1,1.6,1.6,4.3,228,231,228,229,4,6,7,6,0.964,0.927,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,3.2,4.4,8.7,1.1,3.2,4.5,8.8,229,231,228,229,5,14,20,13,0.96,0.989,0.964,49.9,2.232,267.3,0.5,0.2,2.231,70,No,31,27.9,7.4,0,0,50.4,42.7,45.5,44.5,45.4,13.8,49.9,936,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192124.6,56867,46841.3,294355.9,0,0,383092.7,128,17704.5,76896.9,218661.3,0,57607:24,00:00,55133:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14657:32,87,0,1,0,0,0,1,1,1,0,1,761,0,0,8246,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16435,0,454,2,1009,20565,0,9,9,9,0,0,0,0,0,0,0
89934,2023-05-13,14.27.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.2,1.7,1.2,0.4,0.9,2,3.3,230,227,223,226,2,4,8,5,-0.652,-0.221,0.896,5,2,25,50,In Spec,2,3.4,3.2,8.5,2,3.4,3.1,8.5,230,227,223,227,8,15,15,12,1,0.998,0.988,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,3.2,4.9,9.8,1.7,3.2,5.1,10,230,226,223,226,7,13,23,14,1,1,0.955,50,2.222,267,-0.5,-0.4,2.23,70,No,30,9.5,2.5,0,0,50.3,42.9,45.8,45,45.6,14,50.9,927,0,0,0,0,4.82,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192125.2,56867,46841.3,294356.8,0,0,383094.3,128,17704.5,76897,218662.2,0,57607:34,00:00,55133:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14657:42,81,0,1,0,0,0,1,1,1,0,1,761,0,0,8251,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16443,0,454,2,1009,20575,0,12.4,17.5,17.5,0,0,0,0,0,0,0
89935,2023-05-13,14.37.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,-1,1.5,-0.1,0.6,1.3,1.5,3.4,229,228,223,227,3,6,7,5,-0.73,-0.727,0.956,6,7,22,50,In Spec,2.3,3.5,3.4,9.3,2.3,3.5,3.5,9.3,229,228,223,226,10,15,15,13,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.8,2.5,5,9.3,1.8,2.5,5.1,9.4,228,229,224,227,7,10,23,13,1,1,0.97,50,2.23,267.7,1.5,0.2,2.231,70,No,31,6.7,1.9,0,0,50.5,42.7,46.1,44.8,45.8,13.8,50.8,916,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192125.8,56867,46841.3,294357.6,0,0,383095.7,128,17704.5,76897,218663.2,0,57607:44,00:00,55133:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14657:52,79,0,1,0,0,0,1,1,1,0,1,761,0,0,8252,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16448,0,454,2,1009,20581,0,15.6,17.9,17.9,0,0,0,0,0,0,0
89936,2023-05-13,14.47.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,0,2.8,2.5,0.4,0.6,2.7,3.7,226,228,225,226,2,3,13,5,-0.884,0,1,5,3,38,49.9,In Spec,1.7,2.5,2.6,7.1,1.8,2.7,2.7,7.2,226,228,225,226,7,11,11,10,0.995,0.95,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,2.6,5.4,9.4,1.4,2.6,5.4,9.4,226,228,224,226,6,11,24,13,1,1,1,49.9,2.23,267.4,2,0.4,2.23,70,No,30,19.1,5.2,0,0,50.5,43.3,46.5,45.5,45.9,13.9,51.4,916,0,0,0,0,4.81,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192126.4,56867,46841.3,294358.5,0,0,383097.2,128,17704.5,76897,218664.1,0,57607:54,00:00,55133:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14658:02,82,0,1,0,0,0,1,1,1,0,1,761,0,0,8255,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16449,0,454,2,1009,20583,0,14.7,14.7,14.7,0,0,0,0,0,0,0
89937,2023-05-13,14.57.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,1.4,2.6,4.1,0.2,1.2,2.5,3.9,228,230,223,227,1,6,12,5,0,1,1,6,14,36,49.9,In Spec,0.7,1,1,3,0.8,1.1,1.1,3,229,230,223,227,3,4,4,4,1,0.956,0.986,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,2.3,3.6,6.7,0.9,2.3,3.6,6.8,228,230,223,227,3,10,16,10,0.877,1,1,49.9,2.232,268,0.5,0.2,2.231,70,No,31,23.6,6.5,0,0,50.7,43.4,47,45.7,46.1,13.8,51.1,901,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192127,56867,46841.3,294359.3,0,0,383098.6,128,17704.5,76897,218665.1,0,57608:04,00:00,55133:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14658:12,84,0,1,0,0,0,1,1,1,0,1,762,0,0,8255,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16450,0,455,2,1009,20584,0,7.3,7.3,7.3,0,0,0,0,0,0,0
89938,2023-05-13,15.07.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,3,3.3,6.7,0.4,2.9,3.2,6.5,231,233,224,229,2,13,15,9,0.649,1,1,9,25,44,50,In Spec,0,0,0,0,0,0,0,0,231,233,224,229,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,2.9,3.2,6.4,0.4,2.9,3.3,6.6,231,233,224,229,2,12,15,9,0.649,1,0.952,50,2.228,267.9,0,0.4,2.23,70,No,30,30.4,7.3,0,0,50.9,43.4,46.2,45.2,46.2,14,51.5,890,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192127.6,56867,46841.3,294359.9,0,0,383099.8,128,17704.5,76897.1,218666,0,57608:14,00:00,55133:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14658:22,88,0,1,0,0,0,1,1,1,0,1,762,0,0,8257,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16455,0,455,2,1009,20589,0,1.5,1.5,1.5,0,0,0,0,0,0,0
89939,2023-05-13,15.17.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,2.3,2.9,5.4,0.2,2.3,2.9,5.4,230,232,222,228,1,10,13,8,0,0.991,1,8,20,40,50,In Spec,0.1,0.2,0.2,0.5,0.1,0.2,0.2,0.5,230,232,222,228,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,2.5,3.1,5.9,0.4,2.5,3.1,6,230,232,223,228,2,11,14,9,0.652,0.979,0.992,50,2.227,267.2,0.5,0.1,2.231,70,No,31,22.6,6,0,0,51,43.2,46,45,46.3,13.9,51.6,870,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192128.2,56867,46841.3,294360.4,0,0,383100.8,128,17704.5,76897.1,218666.9,0,57608:24,00:00,55134:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14658:32,87,0,1,0,0,0,1,1,1,0,1,762,0,0,8260,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16458,0,455,2,1009,20592,0,4.6,4.6,4.6,0,0,0,0,0,0,0
89940,2023-05-13,15.27.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,1.6,2.8,4.5,0.2,1.6,2.8,4.6,229,230,224,228,1,7,12,6,0,0.993,1,6,16,37,50,In Spec,0.3,0.6,0.5,1.6,0.4,0.6,0.6,1.6,229,230,224,227,1,2,2,1,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.2,3.4,6.1,0.5,2.2,3.4,6.1,230,230,224,228,2,9,15,8,1,1,1,50,2.224,269.4,1,0.2,2.23,70,No,30,27.3,7.3,0,0,51.1,42.8,46.1,44.6,46.2,13.9,50.4,849,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192128.7,56867,46841.3,294360.9,0,0,383101.9,128,17704.5,76897.1,218667.8,0,57608:34,00:00,55134:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14658:42,85,0,1,0,0,0,1,1,1,0,1,763,0,0,8260,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16459,0,455,2,1009,20593,0,4,4,4,0,0,0,0,0,0,0
89941,2023-05-13,15.37.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,-0.1,1.8,1.3,0.4,0.3,1.7,2.4,227,227,222,225,2,1,8,3,-0.881,0,0.957,5,8,25,49.9,In Spec,1.3,2,1.8,5.4,1.4,2.1,1.9,5.4,227,227,222,225,5,9,8,8,1,1,0.95,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,1.8,3.6,6.4,1,1.8,3.7,6.5,227,226,222,225,4,8,16,9,1,0.995,0.953,49.9,2.229,267.9,0.5,0.5,2.231,70,No,31,7.7,2,0,0,51.1,42.9,46.1,44.6,46.3,13.7,51.7,823,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192129.2,56867,46841.3,294361.4,0,0,383102.9,128,17704.5,76897.1,218668.6,0,57608:44,00:00,55134:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14658:52,82,0,1,0,0,0,1,1,1,0,1,763,0,0,8262,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16464,0,455,2,1009,20598,0,10.5,10.5,10.5,0,0,0,0,0,0,0
89942,2023-05-13,15.47.50.04,Data Log,Log Period,0,106,4294941364,4294901759,0,1,2.6,3.6,0.2,1,2.6,3.8,229,229,223,227,1,4,11,5,0,1,1,5,12,35,49.9,In Spec,0.5,0.8,0.8,1.9,0.4,0.8,0.7,1.9,228,229,223,226,2,4,3,2,0.877,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.8,3.3,5.5,0.6,1.8,3.3,5.7,229,230,223,227,3,8,15,8,0.582,0.978,0.986,49.9,2.245,267.3,1,0.2,2.231,70,No,31,24,6.4,0,0,51,43.2,46.2,45,46.3,13.7,51.7,803,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192129.7,56867,46841.3,294362,0,0,383103.9,128,17704.5,76897.2,218669.5,0,57608:54,00:00,55134:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14659:02,84,0,1,0,0,0,1,1,1,0,1,763,0,0,8264,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16471,0,455,2,1009,20605,0,5.7,5.7,5.7,0,0,0,0,0,0,0
89943,2023-05-13,15.57.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,-0.3,1.8,1.1,0.5,0.5,1.7,2.7,225,221,221,222,2,2,8,4,-1,-1,0.965,5,8,26,50,In Spec,1.4,2,1.9,5.8,1.5,2.2,2.1,5.8,226,222,221,222,6,9,9,8,1,0.99,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,1.7,3.8,6.5,1,1.7,3.8,6.5,225,222,220,222,4,7,17,9,1,1,1,50,2.229,267.7,0.5,0.4,2.23,70,No,30,7.5,2,0,0,51.2,43.3,46.6,45.2,46.3,14,50.4,780,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192130.2,56867,46841.3,294362.5,0,0,383104.9,128,17704.5,76897.2,218670.3,0,57609:04,00:00,55134:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14659:12,81,0,1,0,0,0,1,1,1,0,1,763,0,0,8269,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16477,0,455,2,1009,20612,0,11.3,11.3,11.3,0,0,0,0,0,0,0
89944,2023-05-13,16.07.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0,2.2,2,0.4,0.2,2.2,2.8,228,222,223,224,2,1,10,4,-0.657,0,0.986,4,8,31,50,In Spec,1.1,1.6,1.5,4.2,1.1,1.6,1.5,4.2,228,222,223,224,5,7,7,6,0.964,1,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,1.6,3.7,6.1,0.9,1.7,3.7,6.3,228,221,223,224,4,8,17,9,0.877,0.904,0.975,50,2.233,267.3,0,0,2.231,70,No,31,10,2.1,0,0,51.3,43.4,46.6,45.3,46.4,13.8,49.5,745,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192130.7,56867,46841.3,294362.9,0,0,383105.9,128,17704.5,76897.2,218671.2,0,57609:14,00:00,55134:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14659:22,83,0,1,0,0,0,1,1,1,0,1,763,0,0,8272,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16481,0,455,2,1009,20616,0,9.5,9.5,9.5,0,0,0,0,0,0,0
89945,2023-05-13,16.18.02.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,0,1.3,0.7,0.6,0.2,1.4,2.2,224,225,227,225,3,1,6,3,-0.744,0,1,7,7,18,49.9,In Spec,1.5,2.3,2.2,5.8,1.5,2.2,2.1,5.8,224,225,227,225,7,10,10,8,1,0.977,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,2.1,3.5,6.6,1,2.1,3.6,6.7,224,224,227,225,4,10,16,9,1,1,0.963,49.9,2.23,267.1,0.5,0.4,2.231,70,No,31,8.7,2.5,0,0,51.4,43.1,46.1,45,46.6,13.8,51.5,717,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192131.3,56867,46841.3,294363.3,0,0,383106.9,128,17704.5,76897.3,218672.1,0,57609:24,00:00,55135:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14659:32,80,0,1,0,0,0,1,1,1,0,1,763,0,0,8275,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16486,0,455,2,1009,20621,0,12,12,12,0,0,0,0,0,0,0
89946,2023-05-13,16.28.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.5,3.2,3.6,0.2,0.6,3.3,4.1,225,227,228,226,1,2,14,6,0,0.881,1,5,10,42,50.1,In Spec,0.7,1.2,1.1,2.8,0.7,1.1,1.1,2.9,225,227,228,226,3,5,5,4,1,0.881,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.6,4.4,6.6,0.6,1.8,4.4,6.8,224,227,228,226,3,7,19,10,0.892,0.881,1,50.1,2.24,267.3,0.5,0.1,2.231,70,No,31,22.6,5.9,0,0,51.3,43.2,46.3,44.9,46.5,13.9,50.6,689,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192131.7,56867,46841.3,294363.9,0,0,383107.9,128,17704.5,76897.3,218672.9,0,57609:34,00:00,55135:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14659:42,85,0,1,0,0,0,1,1,1,0,1,764,0,0,8279,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16492,0,455,2,1009,20629,0,6.6,6.6,6.6,0,0,0,0,0,0,0
89947,2023-05-13,16.38.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0,2,1.8,0.2,0.4,2.1,2.7,226,230,227,227,1,1,9,4,0,0.869,1,5,8,28,50,In Spec,0.8,1.3,1.2,2.4,0.6,0.9,0.9,2.4,225,229,227,227,3,6,5,3,1,0.978,0.991,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.3,3,4.9,0.6,1.3,3,4.9,225,230,227,227,3,6,14,7,1,0.942,1,50,2.226,266.7,0,-0.1,2.229,70,No,29,15.1,4,0,0,51.4,43.4,46.3,45.2,46.6,14.1,50.8,653,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192132.2,56867,46841.3,294364.3,0,0,383108.7,128,17704.5,76897.3,218673.7,0,57609:44,00:00,55135:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14659:52,82,0,1,0,0,0,1,1,1,0,1,764,0,0,8282,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16494,0,455,2,1009,20632,0,7.1,7.1,7.1,0,0,0,0,0,0,0
89948,2023-05-13,16.48.12.01,Data Log,Log Period,0,106,4294941364,4294901759,0.2,1.6,2.9,4.7,0.4,1.7,3,5.1,225,230,233,229,1,7,12,7,0.666,1,0.99,8,16,37,50,In Spec,0,0,0,-0.3,0.1,0.1,0.2,0.4,225,230,233,229,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,1.6,2.9,4.7,0.2,1.6,2.9,4.7,225,230,233,229,1,7,12,6,0,0.993,1,50,2.227,266.7,0.5,0,2.23,70,No,30,28.9,7.7,0,0,51.5,43.6,46.3,45.3,46.7,13.8,49.4,630,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192132.7,56867,46841.3,294364.6,0,0,383109.5,128,17704.5,76897.4,218674.5,0,57609:54,00:00,55135:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14660:02,87,0,1,0,0,0,1,1,1,0,1,764,0,0,8286,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16497,0,456,2,1009,20638,0,1,1,1,0,0,0,0,0,0,0
89949,2023-05-13,16.58.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0.6,2.1,2.7,0.2,0.7,2.1,3,229,230,229,230,1,3,9,4,0,1,1,6,10,29,50,In Spec,0.4,0.6,0.5,1.5,0.4,0.6,0.5,1.5,229,230,229,229,1,3,2,2,0,0.869,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.3,2.6,4.3,0.4,1.3,2.7,4.4,230,231,229,230,2,6,12,6,0.869,0.937,0.946,50,2.226,267.2,1,0.2,2.231,70,No,31,20,5.5,0,0,51.5,43.2,46,45,46.7,14,50.5,595,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192133.1,56867,46841.3,294364.9,0,0,383110.2,128,17704.5,76897.4,218675.3,0,57610:04,00:00,55135:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14660:12,83,0,1,0,0,0,1,1,1,0,1,764,0,0,8288,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16505,0,456,2,1009,20646,0,5.2,5.2,5.2,0,0,0,0,0,0,0
89950,2023-05-13,17.08.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,1,2.2,3.3,0.2,0.9,2.3,3.4,230,233,230,231,1,4,10,5,0,0.965,0.952,7,12,29,50,In Spec,0.2,0.3,0.3,1,0.2,0.4,0.4,1,231,233,230,231,1,1,1,1,0,0.858,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.3,2.6,4.2,0.4,1.3,2.6,4.3,230,233,231,231,2,6,11,6,0.652,0.929,1,50,2.228,267.4,0.5,0.4,2.23,70,No,30,20.4,5.4,0,0,51.5,43.5,46.1,45.2,46.7,13.8,50.3,562,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192133.5,56867,46841.3,294365.2,0,0,383111,128,17704.5,76897.4,218676.1,0,57610:14,00:00,55135:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14660:22,85,0,1,0,0,0,1,1,1,0,1,764,0,0,8290,0,2,1,2,0,0,0,0,3,1,2,42,288,2,21,16509,0,456,2,1009,20650,0,4.1,4.1,4.1,0,0,0,0,0,0,0
89951,2023-05-13,17.18.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0.6,2.8,3.4,0.2,0.7,2.8,3.7,236,232,232,233,1,3,12,5,0,1,1,6,10,36,49.9,In Spec,0.2,0.4,0.4,0.9,0.2,0.4,0.3,0.9,236,232,232,233,1,2,2,1,0,0.858,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.1,3.1,4.5,0.4,1.1,3.2,4.7,236,233,232,233,2,4,14,7,0.635,0.944,0.954,49.9,2.231,267.2,1,0.2,2.231,70,No,31,24.2,6.4,0,0,51.4,43.1,45.9,44.9,46.7,13.8,49.6,524,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192134,56867,46841.3,294365.5,0,0,383111.7,128,17704.5,76897.4,218676.9,0,57610:24,00:00,55136:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14660:32,88,0,1,0,0,0,1,1,1,0,1,764,0,0,8292,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16515,0,457,2,1009,20656,0,4.3,4.3,4.3,0,0,0,0,0,0,0
89952,2023-05-13,17.28.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0.8,1.6,2.4,0.2,1,1.8,3,238,234,231,234,1,3,7,4,0,1,0.915,6,10,21,50,In Spec,0.2,0.4,0.3,0.4,0.1,0.2,0.2,0.5,237,233,231,234,1,2,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,1.2,1.8,3.2,0.4,1.2,1.8,3.4,238,233,232,234,2,5,9,5,0.42,1,0.969,50,2.227,266.8,1,0.2,2.23,70,No,30,17.9,4.7,0,0,51.2,43.1,45.6,44.6,46.6,13.9,50.4,489,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192134.4,56867,46841.3,294365.8,0,0,383112.4,128,17704.5,76897.5,218677.6,0,57610:34,00:00,55136:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14660:42,84,0,1,0,0,0,1,1,1,0,1,764,0,0,8295,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16521,0,457,2,1009,20662,0,3.9,3.9,3.9,0,0,0,0,0,0,0
89953,2023-05-13,17.38.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0,1.6,1.6,0.2,0.2,1.6,2,238,234,234,235,1,1,7,3,0,0,0.854,6,8,21,50.1,In Spec,0.2,0.4,0.3,1.5,0.4,0.6,0.5,1.5,239,235,234,235,1,2,1,1,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.9,2.8,0.4,0.5,2.1,3,239,234,234,235,2,2,8,4,0.836,1,0.902,50.1,2.231,267.3,1,0.1,2.231,70,No,31,13.2,3.5,0,0,51.3,43.1,45.6,44.6,46.7,13.8,49.9,454,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192134.7,56867,46841.3,294365.9,0,0,383112.9,128,17704.5,76897.5,218678.3,0,57610:44,00:00,55136:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14660:52,83,0,1,0,0,0,1,1,1,0,1,764,0,0,8297,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16527,0,457,2,1009,20670,0,5.3,5.3,5.3,0,0,0,0,0,0,0
89954,2023-05-13,17.48.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.4,1.4,2,0.2,0.4,1.4,2,240,236,236,237,1,2,6,3,0,0.847,0.988,8,10,19,50,In Spec,0,0,0,-0.2,0.1,0.2,0.2,0.5,240,236,236,237,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.4,1.3,1.8,0.2,0.4,1.4,2,240,236,236,237,1,2,6,3,0,0.847,0.918,50,2.225,267.3,0.5,0.1,2.231,70,No,31,15.3,4,0,0,51.6,43.2,45.5,44.7,46.6,13.8,48.6,409,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192135.1,56867,46841.4,294366,0,0,383113.3,128,17704.5,76897.5,218679,0,57610:54,00:00,55136:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14661:02,84,0,1,0,0,0,1,1,1,0,1,764,0,0,8298,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16531,0,457,2,1009,20674,0,1.4,1.4,1.4,0,0,0,0,0,0,0
89955,2023-05-13,17.58.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,1.4,1.9,0.2,0.2,1.4,1.8,239,238,236,237,1,1,6,2,0,0,0.918,8,10,18,50,In Spec,0,0,0,0,0,0,0.2,0.2,239,238,236,237,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,1.3,1.7,0.2,0.2,1.4,1.8,239,238,236,237,1,1,6,2,0,0,0.918,50,2.231,267.3,1.5,0.2,2.23,70,No,30,15.5,4.1,0,0,51.8,43.3,45.4,44.7,46.6,13.8,47.6,372,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192135.5,56867,46841.4,294366,0,0,383113.5,128,17704.5,76897.5,218679.7,0,57611:04,00:00,55136:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14661:12,86,0,1,0,0,0,1,1,1,0,1,764,0,0,8299,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16535,0,457,2,1009,20680,0,1.8,1.8,1.8,0,0,0,0,0,0,0
89956,2023-05-13,18.08.42.04,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.2,1.5,1.3,0.2,0,1.6,1.8,240,238,238,238,1,1,7,2,0,0,0.96,6,9,20,50,In Spec,0.2,0.4,0.2,0.4,0.1,0.2,0.2,0.5,240,238,238,238,1,2,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,1.7,2.1,0.2,0.2,1.9,2.3,240,238,238,238,2,1,8,3,0,0,0.892,50,2.227,267.1,1,0.1,2.231,70,No,31,13.6,3.6,0,0,51.8,43.1,45.3,44.2,46.5,14,48.1,333,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192135.7,56867,46841.5,294366.1,0,0,383113.9,128,17704.5,76897.6,218680.3,0,57611:14,00:00,55136:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14661:22,85,0,1,0,0,0,1,1,1,0,1,764,0,0,8299,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16538,0,457,2,1009,20684,0,3.4,3.4,3.4,0,0,0,0,0,0,0
89957,2023-05-13,18.18.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0.9,0.9,0.2,0.2,0.9,1.3,242,240,240,240,1,0,4,2,0,0,0.937,7,9,13,49.9,In Spec,0,0.2,0.2,0.5,0.1,0.2,0.2,0.5,242,240,240,240,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,1.1,1.4,0.2,0.2,1.2,1.6,242,240,240,240,1,1,5,2,0,0,0.916,49.9,2.245,267.2,1.5,0.2,2.23,70,No,30,8.5,2.2,0,0,51.7,43.1,45.2,44.2,46.5,14.1,47,293,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192135.9,56867,46841.5,294366.2,0,0,383114.1,128,17704.5,76897.6,218680.8,0,57611:24,00:00,55137:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14661:32,85,0,1,0,0,0,1,1,1,0,1,764,0,0,8301,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16544,0,457,2,1009,20690,0,3.6,3.6,3.6,0,0,0,0,0,0,0
89958,2023-05-13,18.28.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.2,0.8,0.7,0.2,0.2,0.9,1.3,244,242,241,242,1,1,4,2,0,0,0.933,6,9,13,50.2,In Spec,0.1,0.3,0.3,0.5,0.1,0.2,0.2,0.5,243,242,241,242,1,1,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,1.1,1.5,0.4,0.2,1.2,1.8,244,242,241,242,2,1,5,2,0.409,0,0.912,50.2,2.226,267.3,0.5,0.1,2.229,70,No,29,10.4,2.7,0,0,51.5,43.1,45.1,44.1,46.4,14,46.5,248,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.1,56867,46841.5,294366.2,0,0,383114.4,128,17704.5,76897.6,218681.3,0,57611:34,00:00,55137:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14661:42,87,0,1,0,0,0,1,1,1,0,1,764,0,0,8304,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16548,0,457,2,1009,20696,0,3.5,3.5,3.5,0,0,0,0,0,0,0
89959,2023-05-13,18.38.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.7,0.6,0.2,0.2,0.7,1.1,243,243,240,242,1,1,3,1,0,0,0.833,5,9,10,50.1,In Spec,0.3,0.4,0.5,1.5,0.5,0.4,0.6,1.5,244,243,240,242,1,2,2,2,1,0.823,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,1.2,1.9,0.4,0.3,1.2,1.9,244,243,240,242,2,1,5,2,0.819,0,1,50.1,2.229,267.3,0.5,0.2,2.229,70,No,29,7.9,2.1,0,0,51.3,42.9,44.9,43.7,46.5,14,46.3,209,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.2,56867,46841.5,294366.4,0,0,383114.7,128,17704.5,76897.6,218681.7,0,57611:44,00:00,55137:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14661:52,87,0,1,0,0,0,1,1,1,0,1,764,0,0,8304,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16550,0,457,2,1009,20698,0,5.5,3.5,5.5,0,0,0,0,0,0,0
89960,2023-05-13,18.48.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.6,0.3,0.4,0.1,0.7,1.2,244,246,239,243,1,0,3,1,-0.409,0,0.697,4,9,9,50,In Spec,0.6,0.5,0.7,1.9,0.6,0.5,0.8,1.9,244,245,239,242,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1.3,2.1,0.4,0.4,1.4,2.2,244,246,239,243,2,2,6,3,0.819,0.813,0.906,50,2.229,267.2,0.5,0.2,2.23,70,No,30,6.3,1.6,0,0,50.9,42.8,44.7,43.4,46.3,14,45.5,173,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.2,56867,46841.5,294366.7,0,0,383115,128,17704.5,76897.7,218682,0,57611:54,00:00,55137:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14662:02,88,0,1,0,0,0,1,1,1,0,1,764,0,0,8309,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16558,0,457,2,1009,20707,0,6.9,3.6,6.9,0,0,0,0,0,0,0
89961,2023-05-13,18.59.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.2,0.2,0.4,0.8,245,245,236,242,1,1,2,1,0,0,0.421,4,9,5,50.1,In Spec,0.6,0.6,1.1,2.1,0.6,0.5,1,2.1,245,245,236,242,2,3,4,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1.2,2.1,0.5,0.4,1.2,2.1,245,245,237,242,3,2,5,3,1,0.816,1,50.1,2.228,266.8,1.5,0.2,2.23,70,No,30,4.6,1.2,0,0,50.5,42.8,44.4,43.1,46.2,14,45.1,140,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867,46841.5,294367.1,0,0,383115.4,128,17704.5,76897.7,218682.3,0,57612:04,00:00,55137:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14662:12,87,0,1,0,0,0,1,1,1,0,1,764,0,0,8309,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16561,0,457,2,1009,20710,0,6.2,3.5,7.8,0,0,0,0,0,0,0
89962,2023-05-13,19.09.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.4,0.7,245,244,236,242,1,0,2,1,0,0,0,4,9,2,50,In Spec,0.7,0.7,1.3,2.7,0.7,0.7,1.3,2.7,245,245,236,242,3,3,5,3,0.952,0.952,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.6,1.3,2.5,0.7,0.7,1.4,2.8,245,245,236,242,3,3,6,4,0.816,0.816,0.918,50,2.228,267.2,1,0.2,2.23,70,No,30,3.4,0.9,0,0,50.3,42.6,44.2,42.7,46.2,14,44.7,111,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867,46841.5,294367.5,0,0,383115.8,128,17704.5,76897.7,218682.4,0,57612:14,00:00,55137:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14662:22,87,0,1,0,0,0,1,1,1,0,1,764,0,0,8311,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16565,0,457,2,1009,20715,0,6.2,3.5,9.8,0,0,0,0,0,0,0
89963,2023-05-13,19.19.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.7,1.1,245,246,235,242,1,1,3,1,0,0,-0.141,4,8,1,50,In Spec,0.7,0.8,1.6,3.1,0.7,0.9,1.6,3.2,245,246,235,242,3,4,6,4,0.952,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.7,1.5,2.8,0.7,0.7,1.5,2.9,245,246,235,242,3,3,6,4,0.816,0.948,1,50,2.227,267.2,1,0.2,2.229,70,No,29,2.4,0.6,0,0,50.1,42.5,44.1,42.6,46.1,14,44.4,84,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.1,46841.5,294368,0,0,383116.2,128,17704.5,76897.8,218682.5,0,57612:24,00:00,55138:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14662:32,87,0,1,0,0,0,1,1,1,0,1,764,0,0,8315,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16572,0,457,2,1009,20723,0,6.2,3.4,12.4,0,0,0,0,0,0,0
89964,2023-05-13,19.29.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,-0.1,-0.4,0.2,0.2,0.4,0.8,247,246,230,241,1,1,2,1,0,0,-0.217,5,9,1,50.1,In Spec,0.8,1,2.1,3.9,0.9,1.4,2.1,4.4,247,246,230,241,4,6,9,6,0.809,0.677,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.9,2,3.5,0.9,1.2,2,4.1,247,247,230,241,4,5,9,6,0.607,0.728,0.966,50.1,2.189,262.8,0.5,0.1,2.229,70,No,29,1.6,0.4,0,0,49.9,42.3,43.8,42.2,45.9,14,43.7,68,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.1,46841.5,294368.5,0,0,383116.7,128,17704.5,76897.8,218682.6,0,57612:34,00:00,55138:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14662:42,88,0,1,0,0,0,1,1,1,0,1,764,0,0,8318,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16581,0,457,2,1009,20735,0,6.1,3.6,14.7,0,0,0,0,0,0,0
89965,2023-05-13,19.39.18.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,244,245,238,242,1,1,2,1,0,0,-0.21,5,9,3,50.1,In Spec,0.6,0.7,1.4,2.7,0.7,0.9,1.4,3,244,245,238,242,3,4,6,4,0.819,0.714,0.98,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.3,2.4,0.7,0.7,1.3,2.7,244,245,238,242,3,3,5,3,0.683,0.816,1,50.1,2.162,259.4,0,0,2.229,70,No,29,0.8,0.2,0,0,49.7,41.9,43.6,41.8,45.9,14.2,43.1,51,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.2,46841.5,294369,0,0,383117.2,128,17704.5,76897.8,218682.7,0,57612:44,00:00,55138:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14662:52,87,0,1,0,0,0,1,1,1,0,1,764,0,0,8328,0,2,1,2,0,0,0,0,3,1,2,42,289,2,21,16585,0,457,2,1009,20740,0,5.8,3.4,9.7,0,0,0,0,0,0,0
89966,2023-05-13,19.49.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,242,243,239,241,1,0,1,0,0,0,-0.418,5,9,5,50,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,242,243,239,241,2,2,2,2,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,242,243,239,241,2,1,2,1,0.826,0,1,50,2.073,250.9,-0.5,-0.1,2.229,70,No,29,0,0,0,0,49.5,41.7,43.3,41.5,45.6,14.2,42.5,33,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.2,46841.5,294369.4,0,0,383117.5,128,17704.5,76897.8,218682.7,0,57612:54,00:00,55138:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14663:02,87,0,1,0,0,0,1,1,1,0,1,764,0,0,8330,0,2,1,2,0,0,0,0,3,1,2,42,290,2,21,16590,0,458,2,1009,20747,0,5.8,3.5,5.3,0,0,0,0,0,0,0
89967,2023-05-13,19.59.24.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,242,244,239,241,1,1,2,1,0,0,-0.209,5,9,4,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,244,239,241,2,2,3,2,1,0.819,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.7,1.4,242,244,239,241,2,1,3,2,0.826,0,0.836,50.1,2.042,247.4,-0.5,-0.1,2.229,70,No,29,0,0,0,0,49.2,41.5,43.1,41.1,45.4,14.2,41.9,29,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.3,46841.5,294369.6,0,0,383117.7,128,17704.5,76897.8,218682.7,0,57613:04,00:00,55138:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14663:12,87,0,1,0,0,0,1,1,1,0,1,764,0,0,8333,0,2,1,2,0,0,0,0,3,1,2,42,290,2,21,16596,0,458,2,1009,20754,0,5.8,3.5,5.8,0,0,0,0,0,0,0
89968,2023-05-13,20.09.28.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,242,240,239,240,1,1,1,1,0,0,-0.418,5,9,5,50,In Spec,0.5,0.6,0.8,1.8,0.5,0.5,0.8,1.8,242,240,239,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,242,240,239,240,2,2,3,2,0.826,0.833,0.976,50,2.015,241.8,-0.5,-0.1,2.229,70,No,29,0,0,0,0,48.9,41.2,42.7,40.9,44.9,14.3,41.4,27,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.3,46841.5,294369.9,0,0,383117.9,128,17704.5,76897.8,218682.7,0,57613:14,00:00,55138:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14663:22,87,0,1,0,0,0,0,1,1,0,1,764,0,0,8334,0,2,1,2,0,0,0,0,3,1,2,42,290,2,21,16601,0,458,2,1009,20759,0,5.9,3.9,6.2,0,0,0,0,0,0,0
89969,2023-05-13,20.19.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,238,236,238,1,1,2,1,0,0,-0.423,5,8,4,50,In Spec,0.6,0.6,1.1,2.3,0.6,0.7,1.1,2.4,240,238,236,238,2,3,4,3,1,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1,2,0.5,0.5,1,2,240,238,236,238,2,2,4,2,1,1,1,50,1.994,238.5,-1,-0.1,2.228,70,No,28,0,0,0,0,48.6,41,42.4,40.6,44.6,14.4,41,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.4,46841.5,294370.2,0,0,383118.2,128,17704.6,76897.8,218682.7,0,57613:24,00:00,55139:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14663:32,87,0,1,0,0,0,0,1,1,0,1,764,0,0,8334,0,2,1,2,0,0,0,0,3,1,2,42,290,2,21,16605,0,458,2,1009,20763,0,5.9,3.9,7.8,0,0,0,0,0,0,0
89970,2023-05-13,20.29.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,238,236,234,236,1,1,1,1,0,0,-0.427,5,9,6,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,238,236,234,236,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,236,234,236,2,2,3,2,0.84,0.847,0.997,50.1,1.975,237,-1,-0.2,2.228,70,No,28,0,0,0,0,48.2,40.9,42.3,40.4,44.3,14.3,40.7,25,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.4,46841.5,294370.5,0,0,383118.4,128,17704.6,76897.8,218682.7,0,57613:34,00:00,55139:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14663:42,87,0,1,0,0,0,0,1,1,0,1,764,0,0,8335,0,2,1,2,0,0,0,0,3,1,2,42,290,2,21,16609,0,458,2,1009,20767,0,5.9,4,5.9,0,0,0,0,0,0,0
89971,2023-05-13,20.39.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,237,235,232,235,1,1,0,0,0,0,0.001,5,9,7,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,237,235,233,235,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,237,235,233,235,2,2,3,2,0.843,0.851,1,50,1.969,236.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,48,40.6,42.1,40.2,44.2,14.4,40,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.5,46841.5,294370.8,0,0,383118.7,128,17704.6,76897.8,218682.7,0,57613:44,00:00,55139:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14663:52,87,0,1,0,0,0,0,1,1,0,1,765,0,0,8337,0,2,1,2,0,0,0,0,3,1,2,42,291,2,21,16611,0,459,2,1009,20769,0,5.9,3.9,5.8,0,0,0,0,0,0,0
89972,2023-05-13,20.49.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,236,234,233,234,1,1,1,1,0,0,-0.858,5,9,6,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,236,234,233,234,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,236,234,233,234,2,2,2,2,0.847,0.854,1,50.1,1.966,236.1,-0.5,-0.1,2.228,70,No,28,0,0,0,0,47.8,40.5,42,40.1,44.1,14.5,39.8,25,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.5,46841.5,294371.1,0,0,383118.9,128,17704.7,76897.8,218682.7,0,57613:54,00:00,55139:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14664:02,87,0,1,0,0,0,0,1,1,0,1,765,0,0,8337,0,2,1,2,0,0,0,0,3,1,2,42,291,2,21,16614,0,459,2,1009,20772,0,5.9,4,5.7,0,0,0,0,0,0,0
89973,2023-05-13,20.59.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.2,0.2,0.4,0.8,236,235,231,234,1,1,2,1,0,0,-0.649,5,8,4,50.1,In Spec,0.6,0.6,1,2.2,0.6,0.7,1,2.3,236,235,231,234,2,3,4,3,1,0.851,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,236,235,231,234,2,2,3,2,1,1,1,50.1,1.962,235.4,0,0,2.228,70,No,28,0,0,0,0,47.5,40.5,41.8,40,43.9,14.4,39.3,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.6,46841.5,294371.4,0,0,383119.2,128,17704.7,76897.8,218682.7,0,57614:04,00:00,55139:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14664:12,87,0,1,0,0,0,0,1,1,0,1,765,0,0,8339,0,2,1,2,0,0,0,0,3,1,2,42,291,2,21,16620,0,459,2,1009,20779,0,5.9,4,8.2,0,0,0,0,0,0,0
