V_A10
89974,2023-05-13,21.09.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,237,234,234,235,1,1,1,1,0,0,-0.427,5,9,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,237,235,234,235,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,237,234,234,235,2,2,3,2,0.843,0.854,0.997,50.1,1.965,235.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,47.3,40.3,41.6,39.8,43.8,14.5,39.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.6,46841.5,294371.7,0,0,383119.5,128,17704.7,76897.8,218682.7,0,57614:14,00:00,55139:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14664:22,88,0,1,0,0,0,0,1,1,0,1,765,0,0,8341,0,2,1,2,0,0,0,0,3,1,2,42,291,2,21,16622,0,459,2,1009,20782,0,5.9,4,6.3,0,0,0,0,0,0,0
89975,2023-05-13,21.19.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.2,0.2,0.4,0.8,238,235,232,235,1,1,2,1,0,0,-0.646,5,9,5,50,In Spec,0.6,0.6,1,2.2,0.6,0.7,1,2.3,238,235,232,235,2,3,4,3,1,0.851,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,238,235,232,235,2,2,3,2,1,1,1,50,1.968,236.1,0,0,2.228,70,No,28,0,0,0,0,47.1,40.3,41.5,39.7,43.7,14.3,38.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.7,46841.5,294372.1,0,0,383119.8,128,17704.7,76897.8,218682.7,0,57614:24,00:00,55140:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14664:32,88,0,1,0,0,0,0,1,1,0,1,765,0,0,8342,0,2,1,2,0,0,0,0,3,1,2,42,291,2,21,16626,0,459,2,1009,20788,0,5.9,4,8.1,0,0,0,0,0,0,0
89976,2023-05-13,21.29.58.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,237,235,233,235,1,0,2,1,0,0,-0.214,5,9,3,50.1,In Spec,0.5,0.6,0.9,2,0.5,0.7,0.9,2.1,237,235,233,235,2,3,3,2,1,0.851,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.4,0.5,0.9,1.8,237,235,233,235,2,2,4,2,0.843,1,0.858,50.1,1.966,238.2,-1,-0.2,2.228,70,No,27,0,0,0,0,47,40.3,41.6,39.9,43.5,14.5,38.7,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.7,46841.5,294372.4,0,0,383120,128,17704.8,76897.8,218682.7,0,57614:34,00:00,55140:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14664:42,88,0,1,0,0,0,0,1,1,0,1,765,0,0,8343,0,2,1,2,0,0,0,0,3,1,2,42,291,2,21,16630,0,459,2,1009,20793,0,5.9,4,7.1,0,0,0,0,0,0,0
89977,2023-05-13,21.40.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,237,234,233,234,1,1,2,1,0,0,-0.214,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,237,234,233,234,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,237,234,233,234,2,2,3,2,0.843,0.854,1,50.1,1.992,236.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,47,40.2,41.5,40,43.5,14.5,38.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.8,46841.5,294372.7,0,0,383120.3,128,17704.8,76897.8,218682.7,0,57614:44,00:00,55140:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14664:52,88,0,1,0,0,0,0,1,1,0,1,765,0,0,8347,0,2,1,2,0,0,0,0,3,1,2,42,291,2,21,16634,0,459,2,1009,20798,0,5.9,4,6.5,0,0,0,0,0,0,0
89978,2023-05-13,21.50.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.4,0.8,236,234,232,234,1,1,2,1,0,0,-0.431,5,9,4,50,In Spec,0.5,0.6,1,2.1,0.5,0.7,1,2.2,236,234,232,234,2,3,4,3,1,0.854,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,236,234,232,234,2,2,3,2,0.847,1,1,50,1.971,236.6,0,0,2.228,70,No,28,0,0,0,0,46.9,40.3,41.5,39.9,43.4,14.4,38.3,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.8,46841.5,294373.1,0,0,383120.6,128,17704.8,76897.8,218682.7,0,57614:54,00:00,55140:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14665:02,88,0,1,0,0,0,0,1,1,0,1,767,0,0,8349,0,2,1,2,0,0,0,0,3,1,2,42,291,2,21,16638,0,460,2,1009,20804,0,5.9,4.1,7.6,0,0,0,0,0,0,0
89979,2023-05-13,22.00.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,235,234,233,234,1,1,1,1,0,0,-0.429,5,9,4,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,235,234,233,234,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,235,234,233,234,2,2,3,2,0.851,0.854,0.858,50,1.99,236.5,-1,-0.2,2.228,70,No,28,0,0,0,0,46.9,40.3,41.5,39.9,43.3,14.4,38.3,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.9,46841.5,294373.4,0,0,383120.8,128,17704.8,76897.8,218682.7,0,57615:04,00:00,55140:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14665:12,88,0,1,0,0,0,0,1,1,0,1,768,0,0,8353,0,2,1,2,0,0,0,0,3,1,2,42,291,2,21,16648,0,460,2,1009,20816,0,5.9,4,6.1,0,0,0,0,0,0,0
89980,2023-05-13,22.10.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,235,235,232,234,1,1,1,1,0,0,-0.431,5,9,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,235,235,232,234,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,235,235,232,234,2,2,3,2,0.851,0.851,1,50.1,1.967,236,-1,-0.2,2.228,70,No,28,0,0,0,0,46.9,40.2,41.6,39.9,43.3,14.4,38.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56867.9,46841.5,294373.7,0,0,383121.1,128,17704.8,76897.8,218682.7,0,57615:14,00:00,55140:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14665:22,88,0,1,0,0,0,0,1,1,0,1,769,0,0,8356,0,2,1,2,0,0,0,0,3,1,2,42,291,2,21,16653,0,460,2,1009,20821,0,5.9,4,6.2,0,0,0,0,0,0,0
89981,2023-05-13,22.20.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,234,233,232,233,1,1,2,1,0,0,-0.215,5,9,3,49.9,In Spec,0.5,0.6,0.9,2,0.5,0.6,0.9,2,234,233,232,233,2,3,3,2,1,0.858,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,234,233,232,233,2,2,3,2,0.854,1,1,49.9,1.968,236.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,46.7,40,41.4,39.8,43.4,14.5,37.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868,46841.5,294374,0,0,383121.3,128,17704.9,76897.8,218682.7,0,57615:24,00:00,55141:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14665:32,88,0,1,0,0,0,0,1,1,0,1,769,0,0,8357,0,2,1,2,0,0,0,0,3,1,2,42,291,2,21,16656,0,460,2,1009,20826,0,6,4.1,7.1,0,0,0,0,0,0,0
89982,2023-05-13,22.30.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,235,232,232,233,1,1,2,1,0,0,-0.215,5,9,2,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,235,232,232,233,2,3,3,2,1,0.862,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,235,232,232,233,2,2,3,2,0.851,1,1,50,1.964,235.8,-1,-0.2,2.227,70,No,27,0,0,0,0,46.6,39.9,41.2,39.7,43.2,14.6,37.7,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868,46841.5,294374.3,0,0,383121.6,128,17704.9,76897.8,218682.7,0,57615:34,00:00,55141:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14665:42,88,0,1,0,0,0,0,1,1,0,1,769,0,0,8359,0,2,1,2,0,0,0,0,3,1,2,42,291,2,21,16659,0,460,2,1009,20830,0,6,4.1,7,0,0,0,0,0,0,0
89983,2023-05-13,22.40.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,233,233,232,233,1,1,1,1,0,0,-0.862,5,9,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,233,233,232,233,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,234,233,232,233,2,2,2,2,0.854,0.858,1,50,1.97,237.8,0,0,2.228,70,No,28,0,0,0,0,46.5,40,41.2,39.6,43,14.5,37.4,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.1,46841.5,294374.6,0,0,383121.9,128,17704.9,76897.8,218682.7,0,57615:44,00:00,55141:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14665:52,88,0,1,0,0,0,0,1,1,0,1,771,0,0,8361,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16662,0,460,2,1009,20834,0,6,4,6.7,0,0,0,0,0,0,0
89984,2023-05-13,22.50.28.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,233,232,231,231,1,1,1,1,0,0,-0.434,5,9,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,233,232,230,231,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,233,232,230,231,2,2,3,2,0.858,0.862,1,50,1.964,235.6,-1,-0.2,2.227,70,No,27,0,0,0,0,46.4,39.7,41,39.4,43,14.4,37.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.1,46841.5,294374.9,0,0,383122.1,128,17705,76897.8,218682.7,0,57615:54,00:00,55141:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14666:02,88,0,1,0,0,0,0,1,1,0,1,771,0,0,8365,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16667,0,460,2,1009,20840,0,6,4.1,6.3,0,0,0,0,0,0,0
89985,2023-05-13,23.00.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,234,232,231,232,1,1,1,1,0,0,-0.432,5,9,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,234,232,231,232,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,234,232,231,232,2,2,3,2,0.854,0.862,1,50.1,1.97,236.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,46.3,39.5,40.8,39.1,42.8,14.4,36.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.2,46841.5,294375.3,0,0,383122.4,128,17705,76897.8,218682.7,0,57616:04,00:00,55141:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14666:12,88,0,1,0,0,0,0,1,1,0,1,771,0,0,8368,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16671,0,460,2,1009,20844,0,6,4,6.2,0,0,0,0,0,0,0
89986,2023-05-13,23.10.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,236,233,233,234,1,1,1,1,0,0,-0.429,4,9,6,50.2,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,236,233,233,234,2,2,3,2,1,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,236,233,233,234,2,2,2,2,0.847,0.858,1,50.2,1.968,236.2,-1,-0.1,2.228,70,No,28,0,0,0,0,46.2,39.4,40.7,38.8,42.9,14.4,35.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.2,46841.5,294375.6,0,0,383122.7,128,17705,76897.8,218682.7,0,57616:14,00:00,55141:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14666:22,88,0,1,0,0,0,0,1,1,0,1,772,0,0,8373,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16676,0,460,2,1009,20850,0,6,4,5.4,0,0,0,0,0,0,0
89987,2023-05-13,23.20.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,233,231,230,231,1,1,1,1,0,0,-0.434,5,8,6,49.9,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,233,231,230,231,2,2,2,2,1,1,0.869,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,233,231,230,231,2,1,2,1,0.858,0,1,49.9,1.969,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,46,39.2,40.6,38.7,42.8,14.5,35.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.3,46841.5,294375.9,0,0,383122.9,128,17705,76897.8,218682.7,0,57616:24,00:00,55142:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14666:32,88,0,1,0,0,0,0,1,1,0,1,772,0,0,8376,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16679,0,460,2,1009,20855,0,6,4,5.2,0,0,0,0,0,0,0
89988,2023-05-13,23.30.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,233,231,230,231,1,0,1,1,0,0,-0.434,5,9,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,233,231,230,231,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,233,231,230,231,2,2,3,2,0.858,0.865,0.869,50,1.965,235.9,-1,-0.2,2.227,70,No,27,0,0,0,0,45.9,39.2,40.5,38.6,42.8,14.5,35.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.3,46841.5,294376.1,0,0,383123.1,128,17705.1,76897.8,218682.7,0,57616:34,00:00,55142:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14666:42,88,0,1,0,0,0,0,1,1,0,1,772,0,0,8378,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16681,0,460,2,1009,20858,0,6,4,5.6,0,0,0,0,0,0,0
89989,2023-05-13,23.40.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,233,231,231,231,1,1,1,1,0,0,-0.432,5,9,5,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,233,231,231,231,2,2,3,2,1,1,0.865,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,233,231,231,231,2,1,2,1,0.858,0,1,50,1.968,236,-1,-0.2,2.227,70,No,27,0,0,0,0,45.8,39,40.4,38.4,42.4,14.5,35.8,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.4,46841.5,294376.4,0,0,383123.4,128,17705.1,76897.8,218682.7,0,57616:44,00:00,55142:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14666:52,88,0,1,0,0,0,0,1,1,0,1,773,0,0,8380,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16685,0,461,2,1009,20863,0,6,4,5.3,0,0,0,0,0,0,0
89990,2023-05-13,23.50.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,233,230,230,231,1,1,1,1,0,0,-0.434,5,8,5,49.9,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,233,230,230,231,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,233,230,230,231,2,2,3,2,0.858,0.869,1,49.9,1.969,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,45.7,38.9,40.2,38.3,42.4,14.5,35.7,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.4,46841.5,294376.7,0,0,383123.6,128,17705.1,76897.8,218682.7,0,57616:54,00:00,55142:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14667:02,88,0,1,0,0,0,0,1,1,0,1,773,0,0,8383,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16686,0,461,2,1009,20866,0,6,4.1,6.3,0,0,0,0,0,0,0
89991,2023-05-14,00.00.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,232,231,230,231,1,1,1,1,0,0,0,5,9,5,49.9,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,232,231,230,231,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,233,231,230,231,2,2,3,2,0.858,0.865,1,49.9,1.989,236.4,-1.5,-0.3,2.227,70,No,27,0,0,0,0,45.6,38.8,40.1,38.2,42.3,14.6,35.3,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.5,46841.5,294377,0,0,383123.8,128,17705.1,76897.8,218682.7,0,57617:04,00:00,55142:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14667:12,88,0,1,0,0,0,0,1,1,0,1,773,0,0,8386,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16691,0,461,2,1009,20873,0,6,4,5.8,0,0,0,0,0,0,0
89992,2023-05-14,00.10.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,233,231,231,231,1,1,1,1,0,0,-0.432,5,9,5,49.9,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,233,231,231,231,2,2,3,2,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,233,231,231,231,2,2,2,2,0.858,0.865,1,49.9,1.991,236.6,-0.5,-0.1,2.227,70,No,27,0,0,0,0,45.4,38.5,39.9,37.9,42,14.6,35,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.5,46841.5,294377.3,0,0,383124.1,128,17705.1,76897.8,218682.7,0,57617:14,00:00,55142:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14667:22,87,0,1,0,0,0,0,1,1,0,1,773,0,0,8390,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16697,0,461,2,1009,20880,0,6,4.1,5.4,0,0,0,0,0,0,0
89993,2023-05-14,00.21.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,231,229,230,230,1,1,1,1,0,0,-0.434,4,9,5,49.9,In Spec,0.5,0.5,0.7,1.6,0.5,0.5,0.6,1.6,231,229,230,230,2,2,3,2,1,1,0.869,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,231,229,230,230,2,1,2,1,0.865,0,1,49.9,1.969,236.2,-0.5,-0.2,2.226,70,No,26,0,0,0,0,45.3,38.4,39.8,37.8,42,14.7,35.2,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.6,46841.5,294377.6,0,0,383124.3,128,17705.2,76897.8,218682.7,0,57617:24,00:00,55143:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14667:32,87,0,1,0,0,0,0,1,1,0,1,773,0,0,8390,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16700,0,461,2,1009,20883,0,6,4,5.6,0,0,0,0,0,0,0
89994,2023-05-14,00.31.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,232,230,229,230,1,1,1,1,0,0,0,5,8,4,50,In Spec,0.5,0.6,1,2.2,0.6,0.6,1,2.2,232,230,229,230,2,3,4,3,1,0.869,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1,2,0.5,0.5,1,2,232,230,229,230,2,2,4,2,1,1,1,50,1.963,235.5,-1.5,-0.3,2.226,70,No,26,0,0,0,0,45,38.3,39.5,37.7,41.7,14.8,34.9,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.6,46841.5,294377.8,0,0,383124.6,128,17705.2,76897.8,218682.7,0,57617:34,00:00,55143:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14667:42,87,0,1,0,0,0,0,1,1,0,1,773,0,0,8392,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16706,0,461,2,1009,20889,0,6,4.1,7.3,0,0,0,0,0,0,0
89995,2023-05-14,00.41.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,233,230,226,229,1,1,2,1,0,0,0,5,9,2,49.9,In Spec,0.6,0.7,1.3,2.6,0.6,0.9,1.3,2.8,233,230,226,229,3,4,6,4,0.858,0.76,0.958,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.3,2.4,0.6,0.6,1.3,2.5,233,230,226,229,3,3,6,4,0.715,0.869,0.958,49.9,1.963,235.5,-1,-0.3,2.226,70,No,26,0,0,0,0,44.8,37.9,39.2,37.2,41.4,14.9,34.4,25,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.7,46841.5,294378.2,0,0,383124.8,128,17705.2,76897.8,218682.7,0,57617:44,00:00,55143:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14667:52,87,0,1,0,0,0,0,1,1,0,1,773,0,0,8398,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16708,0,461,2,1009,20892,0,6,4,10.1,0,0,0,0,0,0,0
89996,2023-05-14,00.51.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,230,229,227,228,1,1,1,0,0,0,-0.44,4,9,6,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,230,229,227,229,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,230,229,227,228,2,2,2,2,0.869,0.873,1,50,1.968,236.1,-0.5,-0.1,2.226,70,No,26,0,0,0,0,44.6,37.7,39.1,37,41.2,15,35.3,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.7,46841.5,294378.5,0,0,383125.1,128,17705.2,76897.8,218682.7,0,57617:54,00:00,55143:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14668:02,87,0,1,0,0,0,0,1,1,0,1,773,0,0,8403,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16716,0,461,2,1009,20900,0,6,4.1,5.5,0,0,0,0,0,0,0
89997,2023-05-14,01.01.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,231,229,227,229,1,1,0,0,0,0,0.001,5,9,7,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,231,229,228,229,2,3,3,2,1,0.873,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,231,229,228,229,2,2,3,2,0.865,1,1,50,1.967,236.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,44.3,37.4,38.8,36.7,40.9,14.8,34.8,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.8,46841.5,294378.7,0,0,383125.3,128,17705.3,76897.8,218682.7,0,57618:04,00:00,55143:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14668:12,87,0,1,0,0,0,0,1,1,0,1,773,0,0,8406,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16722,0,461,2,1009,20909,0,6,4,6.4,0,0,0,0,0,0,0
89998,2023-05-14,01.11.22.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,230,229,230,229,1,1,0,0,0,0,-0.434,5,9,6,50.1,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,230,229,230,229,2,2,2,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,230,229,230,229,2,2,2,2,0.869,0.873,1,50.1,1.968,236,-1,-0.2,2.226,70,No,26,0,0,0,0,44.1,37.2,38.5,36.6,40.8,14.7,34,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.8,46841.5,294379,0,0,383125.5,128,17705.3,76897.8,218682.7,0,57618:14,00:00,55143:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14668:22,87,0,1,0,0,0,0,1,1,0,1,773,0,0,8406,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16725,0,461,2,1009,20912,0,6,4,4.9,0,0,0,0,0,0,0
89999,2023-05-14,01.21.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.2,0.2,0.2,0.6,231,229,230,229,1,1,1,1,0,0,-0.873,5,9,7,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,231,229,229,229,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,231,229,229,229,2,1,2,1,0.865,0,1,50.1,1.988,236.2,0,0,2.227,70,No,27,0,0,0,0,43.8,37,38.4,36.4,40.5,14.6,34.3,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.9,46841.5,294379.3,0,0,383125.8,128,17705.3,76897.8,218682.7,0,57618:24,00:00,55144:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14668:32,87,0,1,0,0,0,0,1,1,0,1,773,0,0,8410,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16730,0,461,2,1009,20920,0,6,4,5.8,0,0,0,0,0,0,0
90000,2023-05-14,01.31.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,232,230,229,230,1,1,1,1,0,0,-0.436,5,9,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,232,230,229,230,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,232,230,229,230,2,2,3,2,0.862,0.869,0.873,50.1,1.965,235.9,-1,-0.2,2.227,70,No,27,0,0,0,0,43.7,37.2,38.6,36.6,40.7,14.6,33.9,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56868.9,46841.5,294379.6,0,0,383126,128,17705.3,76897.8,218682.7,0,57618:34,00:00,55144:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14668:42,87,0,1,0,0,0,0,1,1,0,1,773,0,0,8412,0,2,1,2,0,0,0,0,3,1,2,43,291,2,21,16735,0,461,2,1009,20925,0,6,4,5.9,0,0,0,0,0,0,0
90001,2023-05-14,01.41.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,232,231,229,231,1,1,1,1,0,0,-0.434,5,9,5,50.1,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,232,231,229,231,2,2,3,2,1,1,0.869,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,232,231,230,231,2,1,2,1,0.862,0,1,50.1,1.967,236,-0.5,-0.1,2.226,70,No,26,0,0,0,0,43.6,37.2,38.4,36.5,40.6,14.7,33.9,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869,46841.5,294379.8,0,0,383126.2,128,17705.3,76897.8,218682.7,0,57618:44,00:00,55144:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14668:52,88,0,1,0,0,0,0,1,1,0,1,774,0,0,8415,0,2,1,2,0,0,0,0,3,1,2,43,292,2,21,16740,0,462,2,1009,20930,0,6,4,5.3,0,0,0,0,0,0,0
90002,2023-05-14,01.51.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,233,231,229,230,1,1,1,1,0,0,-0.436,5,9,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,233,231,229,230,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,232,231,229,230,2,2,3,2,0.862,0.865,1,50.1,1.967,236,-0.5,-0.1,2.226,70,No,26,0,0,0,0,43.5,37.2,38.4,36.6,40.6,14.7,33.9,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869,46841.5,294380.1,0,0,383126.5,128,17705.4,76897.8,218682.7,0,57618:54,00:00,55144:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14669:02,88,0,1,0,0,0,0,1,1,0,1,775,0,0,8415,0,2,1,2,0,0,0,0,3,1,2,43,292,2,21,16740,0,462,2,1009,20930,0,6,4,6.1,0,0,0,0,0,0,0
90003,2023-05-14,02.01.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,233,233,232,232,1,1,1,1,0,0,-0.431,5,9,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,233,233,232,232,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,233,233,232,232,2,1,2,1,0.858,0,1,50.1,1.969,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.5,37.1,38.4,36.5,40.6,14.7,34,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.1,46841.5,294380.4,0,0,383126.7,128,17705.4,76897.8,218682.7,0,57619:04,00:00,55144:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14669:12,88,0,1,0,0,0,0,1,1,0,1,775,0,0,8418,0,2,1,2,0,0,0,0,3,1,2,43,292,2,21,16744,0,462,2,1009,20936,0,6,4,5.7,0,0,0,0,0,0,0
90004,2023-05-14,02.11.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,235,232,232,233,1,1,1,1,0,0,-0.431,5,9,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,235,232,232,233,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,235,232,232,233,2,2,2,2,0.851,0.862,1,50.1,1.977,238.3,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.4,37.1,38.4,36.5,40.6,14.7,33.8,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.1,46841.5,294380.7,0,0,383126.9,128,17705.4,76897.8,218682.7,0,57619:14,00:00,55144:55,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14669:22,88,0,1,0,0,0,0,1,1,0,1,775,0,0,8419,0,2,1,2,0,0,0,0,3,1,2,43,293,2,21,16751,0,463,2,1009,20943,0,6,4,5.9,0,0,0,0,0,0,0
90005,2023-05-14,02.21.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,235,233,233,233,1,1,1,1,0,0,-0.429,5,9,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,235,233,233,233,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,235,233,233,233,2,1,2,2,0.851,0,0.858,50.1,1.968,236.2,-0.5,-0.1,2.226,70,No,26,0,0,0,0,43.4,37.2,38.4,36.8,40.5,14.7,34.3,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.2,46841.5,294381,0,0,383127.2,128,17705.4,76897.8,218682.7,0,57619:24,00:00,55145:05,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14669:32,88,0,1,0,0,0,0,1,1,0,1,776,0,0,8422,0,2,1,2,0,0,0,0,3,1,2,43,293,2,21,16755,0,463,2,1009,20947,0,6,3.9,5.5,0,0,0,0,0,0,0
90006,2023-05-14,02.31.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,235,233,233,234,1,1,1,1,0,0,-0.427,5,9,6,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,235,233,234,234,2,2,3,2,1,1,0.997,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,235,233,234,234,2,2,2,2,0.851,0.858,1,50,1.972,236.6,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.5,37,38.3,36.5,40.5,14.6,33.7,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.2,46841.5,294381.3,0,0,383127.5,128,17705.4,76897.8,218682.7,0,57619:34,00:00,55145:15,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14669:42,88,0,1,0,0,0,0,1,1,0,1,776,0,0,8424,0,2,1,2,0,0,0,0,3,1,2,43,293,2,21,16763,0,463,2,1009,20956,0,6,4,5.3,0,0,0,0,0,0,0
90007,2023-05-14,02.41.56.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0,0.4,236,234,234,234,1,1,0,0,0,0,-0.001,5,9,7,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,236,234,234,234,2,2,3,2,1,1,0.997,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,236,234,234,234,2,2,3,2,0.847,0.854,0.997,50,1.968,236,-1,-0.2,2.226,70,No,26,0,0,0,0,43.3,36.9,38.2,36.3,40.5,14.7,33.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.3,46841.5,294381.7,0,0,383127.7,128,17705.5,76897.8,218682.7,0,57619:44,00:00,55145:25,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14669:52,88,0,1,0,0,0,0,1,1,0,1,776,0,0,8425,0,2,1,2,0,0,0,0,3,1,2,43,293,2,21,16765,0,463,2,1009,20958,0,6,3.9,5.3,0,0,0,0,0,0,0
90008,2023-05-14,02.52.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,236,235,234,235,1,1,1,1,0,0,-0.425,5,9,5,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.7,1.7,236,235,234,235,2,2,3,2,1,1,0.854,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,236,235,235,235,2,2,2,2,0.847,0.851,1,50,1.971,236,-1,-0.2,2.226,70,No,26,0,0,0,0,43.4,37,38.2,36.4,40.3,14.7,34.1,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.3,46841.5,294381.9,0,0,383127.9,128,17705.5,76897.8,218682.7,0,57619:54,00:00,55145:35,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14670:02,88,0,1,0,0,0,0,1,1,0,1,776,0,0,8428,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16770,0,464,2,1009,20963,0,6.1,4,5.3,0,0,0,0,0,0,0
90009,2023-05-14,03.02.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,237,236,234,235,1,1,1,1,0,0,-0.427,5,8,6,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,237,236,234,235,2,2,3,2,1,1,0.997,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,236,236,234,235,2,1,2,1,0.847,0,1,50,1.967,236,-0.5,-0.1,2.226,70,No,26,0,0,0,0,43.3,37.1,38.3,36.4,40.4,14.6,33.7,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.4,46841.5,294382.2,0,0,383128.2,128,17705.5,76897.8,218682.7,0,57620:04,00:00,55145:45,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14670:12,88,0,1,0,0,0,0,1,1,0,1,776,0,0,8432,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16773,0,464,2,1009,20967,0,6.1,3.9,5.1,0,0,0,0,0,0,0
90010,2023-05-14,03.12.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,238,236,235,236,1,1,1,0,0,0,-0.425,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,238,236,235,236,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,236,235,236,2,2,3,2,0.84,0.847,0.992,50,1.965,237.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.3,37.3,38.5,36.8,40.7,14.6,34.6,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.4,46841.5,294382.5,0,0,383128.4,128,17705.5,76897.8,218682.7,0,57620:13,00:00,55145:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14670:21,88,0,1,0,0,0,0,1,1,0,1,776,0,0,8434,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16778,0,464,2,1009,20973,0,6.1,4,6.4,0,0,0,0,0,0,0
90011,2023-05-14,03.22.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,239,237,236,237,1,1,2,1,0,0,-0.211,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,239,237,236,237,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,239,237,236,237,2,2,3,2,1,0.843,0.988,50,1.965,235.9,-0.5,0,2.227,70,No,27,0,0,0,0,43.3,37.4,38.5,36.9,40.9,14.7,34.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.5,46841.5,294382.8,0,0,383128.7,128,17705.5,76897.8,218682.7,0,57620:23,00:00,55146:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14670:31,88,0,1,0,0,0,0,1,1,0,1,778,0,0,8435,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16782,0,464,2,1009,20977,0,6.1,4,6.5,0,0,0,0,0,0,0
90012,2023-05-14,03.32.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,237,237,237,1,1,1,1,0,0,-0.421,5,9,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,239,237,237,237,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,239,237,237,237,2,2,3,2,0.836,0.843,0.984,50,1.968,236.1,-0.5,-0.1,2.226,70,No,26,0,0,0,0,43.4,37.3,38.4,36.8,41,14.6,34.8,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.5,46841.5,294383.1,0,0,383128.9,128,17705.5,76897.8,218682.7,0,57620:33,00:00,55146:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14670:41,88,0,1,0,0,0,0,1,1,0,1,778,0,0,8437,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16784,0,464,2,1009,20979,0,6.1,4,6,0,0,0,0,0,0,0
90013,2023-05-14,03.42.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,238,237,237,1,1,1,1,0,0,-0.421,5,8,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,239,238,237,238,2,2,3,2,1,1,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,239,237,237,237,2,1,3,2,0.836,0,0.843,50,1.964,235.8,-1,-0.2,2.227,70,No,27,0,0,0,0,43.5,37.4,38.6,36.9,41.1,14.4,34.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.6,46841.5,294383.4,0,0,383129.2,128,17705.6,76897.8,218682.7,0,57620:43,00:00,55146:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14670:51,88,0,1,0,0,0,0,1,1,0,1,778,0,0,8440,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16792,0,464,2,1009,20987,0,6.1,3.9,5.8,0,0,0,0,0,0,0
90014,2023-05-14,03.52.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,240,239,237,239,1,1,1,1,0,0,-0.421,5,9,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,240,239,237,239,2,2,3,2,1,1,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,240,240,237,239,2,2,2,2,0.833,0.833,1,50,1.967,236,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.5,37.4,38.6,36.9,41.1,14.5,34.6,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.6,46841.5,294383.7,0,0,383129.4,128,17705.6,76897.8,218682.7,0,57620:53,00:00,55146:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14671:01,88,0,1,0,0,0,0,1,1,0,1,779,0,0,8444,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16800,0,465,2,1009,20995,0,6.1,4,5.5,0,0,0,0,0,0,0
90015,2023-05-14,04.02.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,239,236,238,1,1,1,1,0,0,-0.423,5,9,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,239,239,236,238,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,239,239,236,238,2,2,3,2,0.836,0.836,0.988,50,1.966,238.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,43.4,37.3,38.5,36.7,40.8,14.4,34.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.7,46841.5,294384,0,0,383129.7,128,17705.6,76897.8,218682.7,0,57621:03,00:00,55146:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14671:11,88,0,1,0,0,0,0,1,1,0,1,779,0,0,8445,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16803,0,465,2,1009,20998,0,6.1,3.9,6.3,0,0,0,0,0,0,0
90016,2023-05-14,04.12.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.4,0.8,241,241,235,239,1,1,2,1,0,0,0,5,9,1,50.1,In Spec,0.7,0.8,1.5,3,0.7,0.9,1.5,3.1,241,241,235,239,3,4,6,4,0.968,0.829,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.7,1.5,2.8,0.7,0.7,1.5,2.9,241,241,235,239,3,3,6,4,0.829,0.968,1,50.1,1.961,235.4,-1,-0.2,2.227,70,No,27,0,0,0,0,43.4,37.3,38.5,36.8,40.9,14.5,34.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.7,46841.5,294384.4,0,0,383130,128,17705.6,76897.8,218682.7,0,57621:13,00:00,55146:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14671:21,88,0,1,0,0,0,0,1,1,0,1,780,0,0,8447,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16809,0,466,2,1009,21004,0,6.1,4,11,0,0,0,0,0,0,0
90017,2023-05-14,04.22.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,239,239,238,239,1,1,1,1,0,0,-0.42,5,9,4,50,In Spec,0.6,0.5,0.8,1.8,0.5,0.5,0.8,1.8,239,239,238,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,239,240,238,239,2,2,3,2,0.836,0.833,0.98,50,1.966,235.9,-0.5,-0.1,2.228,70,No,28,0,0,0,0,43.4,37.3,38.4,36.7,40.9,14.4,34.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.8,46841.5,294384.7,0,0,383130.3,128,17705.7,76897.8,218682.7,0,57621:23,00:00,55147:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14671:31,88,0,1,0,0,0,0,1,1,0,1,781,0,0,8449,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16813,0,466,2,1009,21008,0,6.1,3.9,6,0,0,0,0,0,0,0
90018,2023-05-14,04.32.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,239,237,239,1,1,1,1,0,0,-0.421,5,9,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,239,237,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,241,239,237,239,2,2,3,2,0.829,0.836,0.984,50,1.965,236.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.3,37.2,38.4,36.7,40.9,14.4,34.5,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.8,46841.5,294385,0,0,383130.5,128,17705.7,76897.8,218682.7,0,57621:33,00:00,55147:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14671:41,88,0,1,0,0,0,0,1,1,0,1,782,0,0,8452,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16818,0,466,2,1009,21014,0,6.1,4,5.9,0,0,0,0,0,0,0
