V_A10
90019,2023-05-14,04.42.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,240,239,239,1,1,1,1,0,0,-0.418,5,8,6,50,In Spec,0.5,0.5,0.7,1.6,0.5,0.5,0.7,1.7,241,239,239,239,2,2,3,2,1,1,0.836,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,241,239,239,239,2,1,2,1,0.829,0,1,50,1.991,238.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.3,37.2,38.4,36.7,40.7,14.5,34.6,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.9,46841.5,294385.3,0,0,383130.8,128,17705.7,76897.8,218682.7,0,57621:43,00:00,55147:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14671:51,87,0,1,0,0,0,0,1,1,0,1,782,0,0,8454,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16824,0,466,2,1009,21022,0,6.1,3.9,5.1,0,0,0,0,0,0,0
90020,2023-05-14,04.52.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,241,239,239,239,1,1,1,1,0,0,-0.418,5,9,7,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,241,239,239,239,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,241,239,239,239,2,2,2,2,0.829,0.836,1,50,1.973,236.8,0,-0.1,2.228,70,No,28,0,0,0,0,43.4,37.2,38.4,36.7,40.8,14.4,34.8,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56869.9,46841.5,294385.6,0,0,383131,128,17705.7,76897.8,218682.7,0,57621:53,00:00,55147:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14672:01,87,0,1,0,0,0,0,1,1,0,1,783,0,0,8456,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16825,0,466,2,1009,21024,0,6.1,4,4.8,0,0,0,0,0,0,0
90021,2023-05-14,05.02.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,242,240,241,241,1,1,0,0,0,0,0.001,5,8,7,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,242,240,241,241,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,242,240,241,241,2,1,2,1,0.826,0,1,50,1.974,237,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.4,37.3,38.4,36.8,40.8,14.5,34.6,25,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870,46841.5,294385.9,0,0,383131.2,128,17705.7,76897.8,218682.7,0,57622:03,00:00,55147:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14672:11,87,0,1,0,0,0,0,1,1,0,1,784,0,0,8458,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16827,0,466,2,1009,21026,0,6.1,3.9,4.7,0,0,0,0,0,0,0
90022,2023-05-14,05.12.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,241,242,242,1,1,1,1,0,0,-0.413,5,8,6,50,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,243,241,242,242,2,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,244,241,242,242,2,2,2,2,0.819,0.829,1,50,1.968,236.1,-1,-0.1,2.228,70,No,28,0,0,0,0,43.4,37.1,38.3,36.5,40.7,14.4,34.3,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870,46841.5,294386.1,0,0,383131.4,128,17705.7,76897.8,218682.7,0,57622:13,00:00,55147:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14672:21,87,0,1,0,0,0,0,1,1,0,1,784,0,0,8460,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16829,0,466,2,1009,21028,0,6.1,3.9,4.9,0,0,0,0,0,0,0
90023,2023-05-14,05.22.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,242,241,242,1,1,1,1,0,0,-0.414,4,8,6,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,243,242,241,242,2,2,3,2,1,1,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,243,242,241,242,2,1,2,1,0.823,0,1,50,1.966,235.9,-0.5,-0.1,2.228,70,No,28,0,0,0,0,43.3,37.1,38.3,36.5,40.8,14.5,34.1,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.1,46841.5,294386.4,0,0,383131.7,128,17705.7,76897.8,218682.7,0,57622:23,00:00,55148:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14672:31,87,0,1,0,0,0,0,1,1,0,1,784,0,0,8460,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16831,0,466,2,1009,21030,0,6.1,3.9,5.4,0,0,0,0,0,0,0
90024,2023-05-14,05.33.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,242,241,242,1,1,1,1,0,0,-0.414,5,9,4,50,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,243,242,241,242,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,242,241,242,2,2,3,2,1,0.826,0.968,50,1.966,235.9,-0.5,-0.1,2.227,70,No,27,0,0,0,0,43.2,37.1,38.3,36.5,40.8,14.3,34.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.1,46841.5,294386.7,0,0,383131.9,128,17705.8,76897.8,218682.7,0,57622:33,00:00,55148:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14672:41,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8463,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16836,0,466,2,1009,21037,0,6.1,3.9,6,0,0,0,0,0,0,0
90025,2023-05-14,05.43.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.2,0.6,245,244,240,243,1,1,1,1,0,0,0,5,9,5,50.1,In Spec,0.6,0.6,1,2.2,0.6,0.7,1,2.3,245,244,240,243,2,3,4,3,1,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1,2,0.5,0.5,1,2,245,244,240,243,2,2,4,2,1,1,1,50.1,1.965,235.8,-1,-0.2,2.228,70,No,28,0,0,0,0,43.2,37.1,38.2,36.6,41,14.3,34,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.2,46841.5,294387.1,0,0,383132.2,128,17705.8,76897.8,218682.7,0,57622:43,00:00,55148:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14672:51,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8466,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16840,0,467,2,1009,21044,0,6.1,3.9,6.9,0,0,0,0,0,0,0
90026,2023-05-14,05.53.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.2,0.4,0.8,245,243,237,241,1,1,2,1,0,0,0,5,8,4,50,In Spec,0.7,0.7,1.3,2.7,0.7,0.9,1.3,2.9,246,243,237,242,3,4,5,4,0.948,0.72,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.6,1.3,2.5,0.7,0.7,1.3,2.7,245,243,237,241,3,3,5,3,0.816,0.823,1,50,1.963,235.9,-1.5,-0.3,2.227,70,No,27,0,0,0,0,43.2,37,38.2,36.5,40.9,14.4,34,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.2,46841.5,294387.4,0,0,383132.5,128,17705.8,76897.8,218682.7,0,57622:53,00:00,55148:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14673:01,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8467,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16843,0,467,2,1009,21048,0,6.1,4,8.9,0,0,0,0,0,0,0
90027,2023-05-14,06.03.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,243,242,242,242,1,1,1,1,0,0,-0.413,5,8,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,243,242,242,242,2,2,3,2,1,1,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,243,243,242,242,2,1,2,1,0.823,0,1,50.1,1.971,236.5,0,-0.1,2.228,70,No,28,0,0,0,0,43.1,36.9,38.2,36.3,40.5,14.5,33.7,25,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.3,46841.5,294387.7,0,0,383132.8,128,17705.8,76897.8,218682.7,0,57623:03,00:00,55148:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14673:11,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8470,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16848,0,467,2,1009,21054,0,6.1,3.9,5.5,0,0,0,0,0,0,0
90028,2023-05-14,06.13.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,243,242,243,1,1,1,1,0,0,-0.411,5,9,4,50.1,In Spec,0.6,0.5,0.8,1.9,0.6,0.5,0.8,1.9,245,243,242,243,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,245,243,243,243,2,2,3,2,1,0.823,0.96,50.1,1.967,235.9,-0.5,-0.1,2.228,70,No,28,0,0,0,0,43,36.7,37.9,36.1,40.3,14.5,33.7,25,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.3,46841.5,294388,0,0,383133,128,17705.8,76897.8,218682.7,0,57623:13,00:00,55148:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14673:21,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8473,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16854,0,467,2,1009,21061,0,6.1,3.9,5.8,0,0,0,0,0,0,0
90029,2023-05-14,06.23.18.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,241,241,242,1,1,1,1,0,0,-0.414,5,9,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,244,241,241,242,2,2,3,2,1,1,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,244,241,241,242,2,2,3,2,0.819,0.829,0.829,50,1.966,235.9,-0.5,-0.1,2.228,70,No,27,0,0,0,0,42.9,36.5,37.7,35.9,40.3,14.5,33.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.4,46841.5,294388.3,0,0,383133.3,128,17705.9,76897.8,218682.7,0,57623:23,00:00,55149:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14673:31,88,0,1,0,0,0,0,1,1,0,1,785,0,0,8475,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16858,0,467,2,1009,21066,0,6.1,3.9,5.5,0,0,0,0,0,0,0
90030,2023-05-14,06.33.22.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,242,241,242,1,1,1,1,0,0,-0.414,5,9,7,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,244,242,241,242,2,2,3,2,1,1,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,244,242,241,242,2,2,2,1,0.819,0,1,50,1.971,236.4,-0.5,-0.1,2.227,70,No,27,0,0,0,0,42.8,36.5,37.8,35.8,40,14.5,33.2,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.4,46841.5,294388.6,0,0,383133.5,128,17705.9,76897.8,218682.7,0,57623:33,00:00,55149:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14673:41,88,0,1,0,0,0,0,1,1,0,1,785,0,0,8475,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16861,0,467,2,1009,21069,0,6.1,3.9,5,0,0,0,0,0,0,0
90031,2023-05-14,06.43.26.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,244,244,242,243,1,1,1,1,0,0,-0.413,5,9,8,50.1,In Spec,0.5,0.5,0.6,1.6,0.5,0.5,0.6,1.6,244,243,242,243,2,2,2,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,244,244,242,243,2,1,2,1,0.819,0,1,50.1,1.975,237.3,0,0,2.228,70,No,28,0,0,0,0,42.7,36.4,37.6,35.7,40,14.5,33.1,29,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.5,46841.5,294388.9,0,0,383133.7,128,17705.9,76897.8,218682.7,0,57623:43,00:00,55149:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14673:51,88,0,1,0,0,0,0,1,1,0,1,785,0,0,8481,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16868,0,467,2,1009,21076,0,6.1,3.9,4.7,0,0,0,0,0,0,0
90032,2023-05-14,06.53.30.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.1,0.5,244,247,242,244,1,1,0,0,0,0,0.001,5,8,8,50.1,In Spec,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,244,247,242,244,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.4,1,0.4,0.2,0.4,1,244,247,242,244,2,1,1,1,0.819,0,0,50.1,1.984,238,0,0,2.228,70,No,28,0.2,0,0,0,42.6,36.3,37.6,35.7,39.8,14.4,33.1,34,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.5,46841.5,294389.1,0,0,383133.9,128,17705.9,76897.8,218682.7,0,57623:53,00:00,55149:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14674:01,88,0,1,0,0,0,0,1,1,0,1,785,0,0,8484,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16875,0,467,2,1009,21085,0,6.1,3.2,4.1,0,0,0,0,0,0,0
90033,2023-05-14,07.03.34.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,246,247,241,244,1,0,1,0,0,0,0,5,9,4,50.1,In Spec,0.6,0.4,0.9,2,0.6,0.5,0.9,2,247,247,241,244,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,0.9,1.8,0.5,0.4,0.9,1.8,246,247,241,244,2,1,3,2,1,0,1,50.1,1.985,238.2,-0.5,0,2.228,70,No,28,0.8,0.1,0,0,42.6,36.2,37.5,35.8,39.7,14.3,33.1,42,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.6,46841.5,294389.4,0,0,383134.1,128,17705.9,76897.8,218682.7,0,57624:03,00:00,55149:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14674:11,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8487,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16878,0,467,2,1009,21089,0,6,3.2,6.4,0,0,0,0,0,0,0
90034,2023-05-14,07.13.38.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,250,245,248,1,1,1,1,0,0,-0.408,5,9,4,50.2,In Spec,0.5,0.4,0.7,1.6,0.5,0.5,0.7,1.7,248,250,245,248,2,2,3,2,1,0.8,0.952,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,249,250,245,248,2,1,2,1,0.803,0,1,50.2,2.017,240.9,0.5,0.1,2.228,70,No,28,1.4,0.3,0,0,42.5,36.2,37.4,35.8,39.7,14.4,33.2,53,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.6,46841.5,294389.6,0,0,383134.3,128,17705.9,76897.8,218682.7,0,57624:13,00:00,55149:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14674:21,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8489,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16883,0,467,2,1009,21094,0,6,3.2,5.5,0,0,0,0,0,0,0
90035,2023-05-14,07.23.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.2,0.1,0.2,0.5,247,248,244,246,1,1,1,0,0,0,0,5,9,6,50,In Spec,0.5,0.4,0.6,1.3,0.5,0.3,0.5,1.3,247,248,244,246,2,1,2,1,1,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.5,1.1,0.4,0.2,0.7,1.3,247,248,245,246,2,1,3,2,0.809,0,0.68,50,2.052,246.7,0,0,2.228,70,No,28,2.2,0.5,0,0,42.4,36.1,37.3,35.8,39.7,14.4,33.4,63,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.7,46841.5,294389.9,0,0,383134.5,128,17705.9,76897.8,218682.8,0,57624:23,00:00,55150:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14674:31,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8492,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16898,0,467,2,1009,21110,0,6,3.2,4.5,0,0,0,0,0,0,0
90036,2023-05-14,07.33.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,247,247,245,246,1,0,1,0,0,0,-0.408,5,9,5,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,247,247,245,246,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,247,245,246,2,1,2,1,0.809,0,1,50.1,2.083,249.9,1.5,0.3,2.228,70,No,28,3,0.7,0,0,42.4,36,37.3,35.7,39.6,14.5,33.9,76,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.7,46841.5,294390.1,0,0,383134.7,128,17705.9,76897.9,218682.9,0,57624:33,00:00,55150:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14674:41,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8494,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16900,0,467,2,1009,21113,0,6,3.2,5,0,0,0,0,0,0,0
90037,2023-05-14,07.43.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.4,0.7,248,248,243,246,1,1,2,1,0,0,-0.205,5,9,4,50.2,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,248,243,246,2,2,3,2,1,0.806,0.96,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,248,248,243,246,2,1,2,1,0.806,0,1,50.2,2.09,250.8,2,0.5,2.228,70,No,28,3.6,0.9,0,0,42.4,36.2,37.4,36.1,39.8,14.4,34.2,86,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.8,46841.5,294390.4,0,0,383135,128,17705.9,76897.9,218683,0,57624:43,00:00,55150:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14674:51,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8496,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16903,0,467,2,1009,21118,0,6,3.2,5.8,0,0,0,0,0,0,0
90038,2023-05-14,07.53.54.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,248,248,243,246,1,1,1,1,0,0,-0.411,5,9,5,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,248,248,243,246,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,248,248,243,246,2,1,2,1,0.806,0,1,50.1,2.103,252.4,2.5,0.7,2.228,70,No,28,4.6,1.1,0,0,42.4,36.4,37.5,36.3,39.9,14.4,34.4,100,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.8,46841.5,294390.7,0,0,383135.2,128,17705.9,76898,218683.2,0,57624:53,00:00,55150:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14675:01,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8500,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16909,0,467,2,1009,21127,0,6,3.1,5,0,0,0,0,0,0,0
90039,2023-05-14,08.03.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,246,248,244,246,1,0,1,0,0,0,-0.409,5,9,5,50.2,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,246,248,244,246,2,2,2,1,1,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,246,248,244,246,2,1,2,1,0.813,0,1,50.2,2.118,256.5,3.5,1,2.228,70,No,28,5.5,1.4,0,0,42.5,36.5,37.6,36.7,40.1,14.3,35.2,115,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.9,46841.5,294390.9,0,0,383135.4,128,17705.9,76898.2,218683.4,0,57625:03,00:00,55150:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14675:11,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8502,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16916,0,467,2,1009,21134,0,6,3.1,5.1,0,0,0,0,0,0,0
90040,2023-05-14,08.14.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.1,0.2,0.5,247,247,245,246,1,0,1,0,0,0,-0.408,5,9,6,50.1,In Spec,0.5,0.4,0.5,1.4,0.5,0.4,0.5,1.4,247,247,245,246,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.4,1.1,0.4,0.3,0.4,1.1,247,247,245,246,2,1,2,1,0.809,0,0,50.1,2.143,256.6,4.5,1,2.228,70,No,28,6.5,1.6,0,0,42.7,36.7,37.9,36.9,40.1,14.3,36.2,128,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56870.9,46841.5,294391.1,0,0,383135.5,128,17705.9,76898.3,218683.6,0,57625:13,00:00,55150:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14675:21,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8503,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16920,0,467,2,1009,21138,0,6,3.1,4.3,0,0,0,0,0,0,0
90041,2023-05-14,08.24.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.2,0.2,0.2,0.6,245,246,244,245,1,1,1,1,0,0,-0.409,5,8,6,50.1,In Spec,0.5,0.3,0.5,1.3,0.5,0.3,0.5,1.3,245,246,244,245,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.4,1,0.4,0.2,0.4,1,245,246,244,245,2,1,1,1,0.816,0,0,50.1,2.191,263.2,5.6,1.4,2.227,70,No,27,7.5,1.9,0,0,42.9,36.6,37.8,37,40.1,14.6,36.2,148,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56871,46841.5,294391.4,0,0,383135.7,128,17705.9,76898.5,218683.9,0,57625:23,00:00,55151:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14675:31,88,0,1,0,0,0,0,1,1,0,1,785,0,0,8505,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16925,0,467,2,1009,21145,0,5.9,3.1,4.4,0,0,0,0,0,0,0
90042,2023-05-14,08.34.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.2,0.1,0.2,0.5,247,245,242,244,1,0,1,0,0,0,0,6,8,5,50.1,In Spec,0.2,0.3,0.4,0.9,0.2,0.3,0.4,0.9,247,245,242,244,1,1,2,1,0,0,0.826,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.4,0.8,0.4,0.2,0.4,1,247,245,242,244,2,1,2,1,0.404,0,0.826,50.1,2.224,268.5,4,0.9,2.228,70,No,28,8.5,2.2,0,0,43.1,36.8,38.1,37.3,40,14.3,37.2,166,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56871,46841.5,294391.6,0,0,383135.9,128,17705.9,76898.8,218684.3,0,57625:33,00:00,55151:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14675:41,88,0,1,0,0,0,0,1,1,0,1,785,0,0,8508,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16930,0,467,2,1009,21151,0,2.5,2.5,2.5,0,0,0,0,0,0,0
90043,2023-05-14,08.44.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.2,0.3,0.2,0,0.2,0.4,247,243,242,244,1,1,1,0,0,0,0.826,7,9,6,50,In Spec,0,0.1,0.1,0.1,0,0,0.1,0.1,247,243,242,244,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0,0.3,0.4,0.2,0.2,0.4,0.8,247,243,242,244,1,1,2,1,0,0,0.619,50,2.226,266.6,2.5,0.5,2.228,70,No,28,9.7,2.5,0,0,43.6,37,38.2,37.5,40,14.3,36.9,184,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.3,56871,46841.5,294391.7,0,0,383136,128,17705.9,76898.9,218684.7,0,57625:43,00:00,55151:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14675:51,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8512,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16938,0,467,2,1009,21161,0,2.8,2.8,2.8,0,0,0,0,0,0,0
90044,2023-05-14,08.54.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.1,0.4,0.7,0.4,0.2,0.4,1,247,244,244,245,1,1,2,1,0.607,0,0.819,8,9,8,50.1,In Spec,0,0,0,-0.3,0.2,0.2,0.2,0.6,247,244,244,245,0,0,0,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.3,0.6,0.2,0.2,0.4,0.8,247,244,244,245,1,1,2,1,0,0,0.614,50.1,2.226,267.3,1.5,0.2,2.228,70,No,28,11.2,2.9,0,0,44.3,37.2,38.3,37.9,40,14.4,36.6,210,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.4,56871,46841.5,294391.7,0,0,383136.1,128,17705.9,76899,218685.1,0,57625:53,00:00,55151:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14676:01,86,0,1,0,0,0,0,1,1,0,1,785,0,0,8517,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16944,0,467,2,1009,21168,0,0.6,0.6,0.6,0,0,0,0,0,0,0
90045,2023-05-14,09.04.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,248,244,246,246,2,2,3,2,0.806,0.819,0.813,10,10,10,50.1,In Spec,-0.3,-0.2,-0.3,-0.7,0.2,0.2,0.3,0.7,248,244,246,246,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.3,0.7,0.2,0.2,0.4,0.8,248,244,246,246,1,1,2,1,0,0,0.609,50.1,2.225,267,0.5,0.1,2.228,70,No,28,13,3.4,0,0,45,37.3,38.6,38.2,40,14.5,37.5,235,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.6,56871,46841.5,294391.7,0,0,383136.2,128,17705.9,76899,218685.6,0,57626:03,00:00,55151:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14676:11,88,0,1,0,0,0,0,1,1,0,1,785,0,0,8522,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16951,0,467,2,1009,21175,0,0.4,0.4,0.4,0,0,0,0,0,0,0
90046,2023-05-14,09.14.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.6,0.8,1.9,0.5,0.6,0.7,1.8,248,245,247,246,2,3,3,2,1,1,0.944,10,11,12,50.2,In Spec,-0.4,-0.4,-0.6,-1.3,0.4,0.4,0.5,1.3,248,245,247,246,2,2,2,1,0,-0.816,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.2,0.5,0.2,0.2,0.4,0.8,248,245,247,246,1,1,2,1,0,0,0.404,50.2,2.224,266.8,0.5,0.1,2.227,70,No,27,15.5,4.1,0,0,45.6,37.4,38.8,38.5,40.1,14.3,38.2,270,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192136.8,56871,46841.7,294391.7,0,0,383136.3,128,17705.9,76899,218686.2,0,57626:13,00:00,55151:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14676:21,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8525,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16954,0,467,2,1009,21179,0,-0.3,-0.3,-0.3,0,0,0,0,0,0,0
90047,2023-05-14,09.24.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.9,0.8,2.3,0.7,0.9,0.8,2.4,248,245,246,246,3,4,3,3,0.806,1,1,12,12,12,50,In Spec,-0.6,-0.7,-0.8,-2.1,0.6,0.7,0.8,2.1,248,245,246,246,2,3,3,2,-1,-0.952,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0,0.2,0.2,0.2,0.2,0.6,248,245,246,246,1,1,1,1,0,0,0,50,2.229,267.1,0.5,0.1,2.228,70,No,28,17.9,4.7,0,0,46.5,37.8,39,39,40.4,14.3,39.1,307,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192137.1,56871,46841.9,294391.7,0,0,383136.4,128,17705.9,76899,218686.9,0,57626:23,00:00,55152:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14676:31,88,0,1,0,0,0,0,1,1,0,1,785,0,0,8526,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16959,0,467,2,1009,21186,0,-1.7,-1.7,-1.7,0,0,0,0,0,0,0
90048,2023-05-14,09.34.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1,0.9,2.5,0.7,1,0.9,2.6,249,245,247,247,3,4,3,3,0.937,1,0.91,12,12,13,50.1,In Spec,-0.7,-0.8,-0.8,-2.4,0.7,0.8,0.9,2.4,249,245,247,247,2,3,3,3,-0.937,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0,0.2,0.2,0.2,0.2,0.6,249,245,247,247,1,1,1,1,0,0,0,50.1,2.224,267.1,0.5,0.1,2.228,70,No,28,18.9,5.1,0,0,47.5,38.2,39.3,39.5,40.5,14.5,40.1,335,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192137.5,56871,46842.3,294391.7,0,0,383136.4,128,17705.9,76899,218687.7,0,57626:33,00:00,55152:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14676:41,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8527,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16964,0,467,2,1009,21193,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
90049,2023-05-14,09.44.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.3,1,3,0.8,1.3,1.1,3.2,249,246,245,246,3,5,4,4,1,1,1,13,14,14,50,In Spec,-0.9,-1,-1.1,-3.1,0.9,1.1,1.1,3.1,249,246,245,246,3,4,4,3,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0,0.1,0.2,0.2,0.2,0.6,249,246,245,246,1,1,1,1,0,0,0,50,2.227,267.1,0,0.1,2.228,70,No,28,21.4,5.6,0,0,48.5,38.4,39.6,39.9,40.7,14.5,39.7,371,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192138,56871,46842.7,294391.7,0,0,383136.5,128,17705.9,76899.1,218688.6,0,57626:43,00:00,55152:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14676:51,87,0,1,0,0,0,0,1,1,0,1,785,0,0,8530,0,2,1,2,0,0,0,0,3,1,2,43,294,2,21,16966,0,467,2,1009,21197,0,-2.7,-2.7,-2.7,0,0,0,0,0,0,0
90050,2023-05-14,09.54.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.1,1.5,3.3,0.7,1,1.4,3.1,248,246,246,247,3,5,6,4,0.806,1,0.944,13,13,19,50.1,In Spec,-0.8,-0.9,-1.1,-2.5,0.7,0.8,1,2.5,248,246,246,246,3,4,4,3,-0.94,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.2,0.2,0.4,0.8,248,246,247,247,1,1,2,1,0,0,0.809,50.1,2.244,267.1,0,0.1,2.228,70,No,28,22.2,5.9,0,0,49.2,38.5,39.7,40,41,14.3,40.1,404,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192138.5,56871,46843.1,294391.7,0,0,383136.5,128,17705.9,76899.1,218689.5,0,57626:53,00:00,55152:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14677:01,86,0,1,0,0,0,0,1,1,0,1,785,0,0,8534,0,2,1,2,0,0,0,0,3,1,2,43,295,2,21,16978,0,468,2,1009,21210,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
90051,2023-05-14,10.04.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.8,1.5,4.3,1,1.8,1.5,4.3,249,246,247,247,4,7,6,5,1,1,1,16,16,19,50.2,In Spec,-1.2,-1.5,-1.7,-4.4,1.2,1.5,1.7,4.4,249,246,247,247,5,6,6,6,-0.963,-1,-0.983,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,-0.2,-0.1,0.2,0.3,0.2,0.7,249,246,247,247,1,1,1,1,0,0,0,50.2,2.224,269.2,0,0,2.227,70,No,27,26.3,7,0,0,50,38.7,40,40.4,41.3,14.4,40.4,444,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192139,56871,46843.7,294391.7,0,0,383136.5,128,17705.9,76899.1,218690.4,0,57627:03,00:00,55152:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14677:11,88,0,1,0,0,0,0,1,1,0,1,785,0,0,8540,0,2,1,2,0,0,0,0,3,1,2,43,295,2,21,16984,0,468,2,1009,21216,0,-6.5,-6.5,-6.5,0,0,0,0,0,0,0
90052,2023-05-14,10.14.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.7,1.1,3.7,0.9,1.8,1.2,3.9,247,245,245,246,3,7,4,5,0.907,1,0.975,15,16,16,50.1,In Spec,-1.1,-1.3,-1.4,-4.2,1.2,1.5,1.5,4.2,247,245,245,246,4,6,5,5,-0.967,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.3,-0.3,-0.3,0.3,0.3,0.3,0.9,248,245,246,246,1,1,1,1,0,0,0,50.1,2.226,267.2,0.5,0,2.229,70,No,29,23,6.1,0,0,50.8,39.1,40.3,40.7,41.5,14.4,41.6,503,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192139.7,56871,46844.3,294391.7,0,0,383136.5,128,17705.9,76899.1,218691.5,0,57627:13,00:00,55152:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14677:21,83,0,1,0,0,0,1,1,1,0,1,786,0,0,8543,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,16987,0,470,2,1009,21219,0,-4.8,-4.8,-4.8,0,0,0,0,0,0,0
90053,2023-05-14,10.24.50.03,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.9,0.6,2.1,0.5,0.8,0.5,1.8,245,243,241,242,2,4,2,2,1,1,1,12,12,12,50,In Spec,-0.6,-0.7,-0.7,-1.7,0.5,0.7,0.6,1.8,245,243,241,242,2,3,3,2,-1,-0.826,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,-0.1,0.1,0.2,0.2,0.2,0.6,245,242,241,242,1,1,1,1,0,0,0,50,2.225,267.4,0,0.1,2.228,70,No,28,12.4,2.8,0,0,51.8,39.3,40.8,41.3,41.7,14.2,41.7,397,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192140.4,56871,46845,294391.7,0,0,383136.5,128,17705.9,76899.1,218692.6,0,57627:23,00:00,55153:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14677:31,83,0,1,0,0,0,1,1,1,0,1,786,0,0,8545,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,16989,0,470,2,1009,21223,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
90054,2023-05-14,10.34.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.2,0.9,2.8,0.8,1.3,1,3.1,245,243,243,243,3,5,4,4,1,1,1,13,13,14,50.1,In Spec,-0.9,-1,-1.1,-3.1,0.9,1.2,1.1,3.2,245,242,242,243,3,4,4,4,-0.918,-0.909,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,-0.1,0,0.2,0.2,0.2,0.6,245,243,243,243,1,1,1,1,0,0,0,50.1,2.228,267,0.5,0,2.228,70,No,28,20.6,5.5,0,0,52,39.4,40.7,41,41.9,14.2,42.2,467,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192140.9,56871,46845.6,294391.7,0,0,383136.5,128,17705.9,76899.1,218693.5,0,57627:33,00:00,55153:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14677:41,83,0,1,0,0,0,1,1,1,0,1,786,0,0,8548,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,16994,0,470,2,1009,21230,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
90055,2023-05-14,10.44.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.7,1.3,3.9,1,2.1,1.5,4.6,243,242,243,242,4,7,5,6,1,1,1,16,16,17,50.1,In Spec,-1.1,-1.4,-1.5,-4.8,1.3,1.7,1.8,4.8,243,242,243,242,4,6,6,6,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.4,-0.3,-0.2,0.3,0.4,0.3,1,243,242,243,242,1,2,1,1,0,0.826,0,50.1,2.228,267.2,1,0.1,2.229,70,No,29,26.5,7.4,0,0,52.4,39.7,40.9,41.6,42,14.3,43.6,650,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192141.5,56871,46846.2,294391.7,0,0,383136.5,128,17705.9,76899.1,218694.5,0,57627:43,00:00,55153:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14677:51,82,0,1,0,0,0,1,1,1,0,1,787,0,0,8552,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17002,0,470,2,1009,21239,0,-5,-5,-5,0,0,0,0,0,0,0
90056,2023-05-14,10.55.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.9,0.9,2.4,0.7,1,1,2.7,241,237,242,240,3,4,4,3,0.968,1,1,13,13,13,50.1,In Spec,-0.7,-0.7,-0.9,-2.4,0.7,0.9,0.9,2.5,241,237,242,240,3,3,3,3,-0.968,-0.843,-0.929,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.1,0.3,0.2,0.2,0.2,0.6,241,237,242,240,1,1,1,1,0,0,0,50.1,2.227,267,0.5,0,2.229,70,No,29,18.5,5,0,0,52.9,39.9,41.2,41.6,42.2,14.3,44.8,397,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192142.1,56871,46846.8,294391.7,0,0,383136.5,128,17705.9,76899.1,218695.6,0,57627:53,00:00,55153:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14678:01,87,0,1,0,0,0,1,1,1,0,1,787,0,0,8555,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17008,0,470,2,1009,21245,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
90057,2023-05-14,11.05.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.5,0.6,1.6,0.4,0.4,0.4,1.2,242,234,237,237,2,2,2,2,0.826,0.854,0.843,11,11,10,49.9,In Spec,-0.4,-0.4,-0.5,-0.9,0.3,0.3,0.3,0.9,242,234,238,238,2,2,2,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.1,0.3,0.2,0.2,0.2,0.6,242,234,237,237,1,1,1,1,0,0,0,49.9,2.228,267.3,0.5,0,2.229,70,No,29,10,2.2,0,0,53,39.8,41.1,41.3,42.4,14.1,43.1,393,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192142.6,56871,46847.3,294391.7,0,0,383136.5,128,17705.9,76899.1,218696.5,0,57628:03,00:00,55153:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14678:11,83,0,1,0,0,0,1,1,1,0,1,787,0,0,8557,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17011,0,470,2,1009,21250,0,-0.4,-0.4,-0.4,0,0,0,0,0,0,0
90058,2023-05-14,11.15.10.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,2.3,1.7,5.2,1.3,2.5,1.8,5.6,244,236,241,240,5,9,7,7,1,1,1,19,20,21,50,In Spec,-1.5,-1.9,-2,-6,1.7,2.1,2.2,6,244,236,241,240,6,8,8,8,-0.995,-0.988,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.4,-0.4,-0.4,0.4,0.4,0.4,1.2,244,235,241,240,1,2,1,1,-0.819,0.851,0,50,2.223,267.1,0,0,2.23,70,No,30,31.2,8.3,0,0,53.1,40,41.3,41.7,42.6,14.2,44.9,629,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192143.2,56871,46847.9,294391.7,0,0,383136.5,128,17705.9,76899.2,218697.4,0,57628:13,00:00,55153:54,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14678:21,86,0,1,0,0,0,1,1,1,0,1,787,0,0,8558,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17015,0,470,2,1009,21254,0,-6.4,-6.4,-6.4,0,0,0,0,0,0,0
90059,2023-05-14,11.25.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.1,1,2.8,0.8,1.3,1.2,3.3,241,239,240,240,3,5,4,4,1,1,0.916,13,13,14,50,In Spec,-0.8,-0.9,-1,-3.2,0.9,1.1,1.2,3.2,241,239,240,240,3,4,4,4,-1,-0.92,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,-0.1,0,0.2,0.2,0.2,0.6,241,239,240,240,1,1,1,1,0,0,0,50,2.227,267.3,0,0,2.229,70,No,29,20.2,5.3,0,0,53.3,40.1,41.5,41.5,42.8,14.1,44.1,419,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192143.7,56871,46848.4,294391.7,0,0,383136.5,128,17705.9,76899.2,218698.3,0,57628:23,00:00,55154:04,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14678:31,87,0,1,0,0,0,1,1,1,0,1,788,0,0,8560,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17017,0,470,2,1009,21256,0,-3,-3,-3,0,0,0,0,0,0,0
90060,2023-05-14,11.35.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.3,2,4,0.8,1.5,2.1,4.4,238,239,239,239,3,5,8,6,1,1,0.976,14,14,25,50,In Spec,-0.9,-1.1,-1.2,-3.5,1,1.2,1.3,3.5,238,239,239,238,3,5,5,4,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,0.8,0.9,0.2,0.3,0.8,1.3,239,239,239,239,1,1,4,1,0,0,1,50,2.235,269.4,-0.5,0,2.229,70,No,29,25.3,6.6,0,0,53.9,40.4,41.8,42.5,43.1,14.1,44.3,724,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192144.4,56871,46849.2,294391.7,0,0,383136.5,128,17705.9,76899.2,218699.5,0,57628:33,00:00,55154:14,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14678:41,82,0,1,0,0,0,1,1,1,0,1,788,0,0,8563,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17020,0,470,2,1009,21259,0,-4.9,-4.9,-4.9,0,0,0,0,0,0,0
90061,2023-05-14,11.45.20.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,2.9,2,6.3,1.3,2.7,1.9,5.9,241,239,241,239,6,12,8,8,1,1,0.989,21,24,25,49.9,In Spec,-1.9,-2.4,-2.6,-6.3,1.7,2.3,2.4,6.4,241,240,241,239,8,10,10,9,-1,-0.92,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.5,-0.5,-0.4,0.4,0.5,0.5,1.4,240,239,240,239,2,2,2,2,-0.833,1,-1,49.9,2.226,267.6,0,0.1,2.229,70,No,29,35.1,9.6,0,0,54,40.5,42,42.2,43.2,14.1,45.2,763,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192145.1,56871,46849.7,294391.7,0,0,383136.5,128,17705.9,76899.2,218700.5,0,57628:43,00:00,55154:24,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14678:51,87,0,1,0,0,0,1,1,1,0,1,788,0,0,8563,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17024,0,470,2,1009,21263,0,-7.7,-7.7,-7.7,0,0,0,0,0,0,0
90062,2023-05-14,11.55.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,2.9,1.9,6.2,1.4,2.8,1.9,6.1,242,240,241,240,6,12,8,8,0.895,0.972,0.989,21,24,25,50.1,In Spec,-1.9,-2.4,-2.5,-6.6,1.8,2.4,2.5,6.7,242,240,241,241,7,10,10,9,-1,-0.958,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.5,-0.6,-0.6,0.5,0.5,0.6,1.6,242,240,240,240,2,2,2,2,-1,1,-1,50.1,2.222,267.6,0,0.1,2.23,70,No,30,33.6,8.9,0,0,54.4,40.6,42.2,42.7,43.4,14,44.7,821,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192145.7,56871,46850.4,294391.7,0,0,383136.5,128,17705.9,76899.2,218701.6,0,57628:53,00:00,55154:34,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14679:01,85,0,1,0,0,0,1,1,1,0,1,788,0,0,8565,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17026,0,470,2,1009,21266,0,-7.7,-7.7,-7.7,0,0,0,0,0,0,0
90063,2023-05-14,12.05.28.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,2.8,1.8,5.9,1.2,2.6,1.7,5.5,241,239,240,240,5,11,7,7,0.995,0.988,1,21,22,23,50.1,In Spec,-1.8,-2.3,-2.4,-6,1.7,2.1,2.2,6,241,239,240,240,7,10,10,8,-1,-0.976,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.5,-0.5,-0.5,0.5,0.5,0.5,1.5,241,239,240,240,2,2,2,2,-1,1,-1,50.1,2.23,267.3,0,0,2.229,70,No,29,29.5,7.5,0,0,54.4,40.7,42.2,42.6,43.5,14.2,45.2,619,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192146.3,56871,46851,294391.7,0,0,383136.5,128,17705.9,76899.2,218702.6,0,57629:03,00:00,55154:44,2014-08-08 10.52.12,2023-05-12 10.02.34,1999-12-31,14679:11,88,0,1,0,0,0,1,1,1,0,1,788,0,0,8566,0,2,1,2,0,0,0,0,3,1,2,43,296,2,21,17029,0,470,2,1009,21269,0,-7.2,-7.2,-7.2,0,0,0,0,0,0,0
