V_A10
90291,2023-05-16,01.09.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,237,240,2,1,1,1,-0.207,0,-0.421,5,9,6,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,241,242,237,240,0,2,2,1,0,0.619,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,241,242,237,240,2,2,2,2,-0.207,0.413,1,50.1,1.963,235.5,-1,-0.1,2.227,70,No,27,0,0,0,0,44.9,38.2,39.6,37.9,41.7,14.8,35.1,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.2,46870.3,294433,0,0,383203.2,128,17709.6,76904,218793,0,57665:53,00:00,55191:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14716:01,87,0,1,0,0,0,0,1,1,0,1,824,0,0,9066,0,2,1,2,0,0,0,0,3,1,2,48,305,2,21,18087,0,493,2,1009,22525,0,5.6,3.7,5.7,0,0,0,0,0,0,0
90292,2023-05-16,01.19.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,241,235,238,2,1,1,1,-0.208,0,-0.425,5,9,5,50,In Spec,0,0.4,0.6,0.9,0,0.4,0.6,1,240,241,235,238,0,2,2,1,0,0.622,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,240,241,235,238,2,2,2,2,-0.208,0.414,1,50,1.961,235.4,-1,-0.2,2.227,70,No,27,0,0,0,0,44.8,38.2,39.5,37.8,41.5,14.7,34.9,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.2,46870.3,294433.2,0,0,383203.3,128,17709.6,76904,218793,0,57666:03,00:00,55191:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14716:11,87,0,1,0,0,0,0,1,1,0,1,824,0,0,9069,0,2,1,2,0,0,0,0,3,1,2,48,305,2,21,18091,0,493,2,1009,22529,0,5.6,3.8,5.6,0,0,0,0,0,0,0
90293,2023-05-16,01.29.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,241,237,239,2,1,1,1,-0.209,0,-0.421,5,9,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,241,237,239,0,2,2,1,0,0.622,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,239,241,237,239,2,1,2,1,-0.209,0,0.843,50.1,1.965,235.8,-0.5,-0.2,2.226,70,No,26,0,0,0,0,44.7,38.3,39.6,37.7,41.8,14.7,34.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.3,46870.3,294433.3,0,0,383203.4,128,17709.6,76904,218793,0,57666:13,00:00,55191:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14716:21,87,0,1,0,0,0,0,1,1,0,1,824,0,0,9072,0,2,1,2,0,0,0,0,3,1,2,48,305,2,21,18093,0,493,2,1009,22533,0,5.6,3.7,5.2,0,0,0,0,0,0,0
90294,2023-05-16,01.39.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,240,236,239,2,1,1,1,-0.207,0,-0.423,5,9,5,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,241,240,236,239,0,2,2,1,0,0.833,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,241,240,236,239,2,2,2,2,-0.207,0.625,1,50.1,1.981,235.4,-1,-0.2,2.226,70,No,26,0,0,0,0,44.7,38.2,39.4,37.6,41.9,14.8,34.7,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.3,46870.3,294433.5,0,0,383203.5,128,17709.7,76904,218793,0,57666:23,00:00,55192:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14716:31,87,0,1,0,0,0,0,1,1,0,1,824,0,0,9075,0,2,1,2,0,0,0,0,3,1,2,48,305,2,21,18095,0,493,2,1009,22537,0,5.6,3.8,6,0,0,0,0,0,0,0
90295,2023-05-16,01.49.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,240,240,236,238,2,1,1,1,-0.208,0,-0.847,5,8,6,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,240,240,236,238,0,2,2,1,0,0.625,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,240,240,236,238,2,2,2,2,-0.208,0.416,0.847,50.1,1.963,235.5,-0.5,-0.1,2.226,70,No,26,0,0,0,0,44.6,37.7,39.1,37.4,41.6,14.7,34.7,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.4,46870.3,294433.6,0,0,383203.6,128,17709.7,76904,218793,0,57666:33,00:00,55192:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14716:41,87,0,1,0,0,0,0,1,1,0,1,824,0,0,9077,0,2,1,2,0,0,0,0,3,1,2,48,305,2,21,18098,0,493,2,1009,22541,0,5.6,3.8,6,0,0,0,0,0,0,0
90296,2023-05-16,01.59.44.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,242,236,239,2,1,1,1,-0.208,0,-0.423,5,9,5,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,239,242,236,239,0,2,2,1,0,0.826,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,240,242,236,239,2,2,2,2,-0.208,0.619,1,50.1,1.96,235.2,-1,-0.2,2.225,70,No,25,0,0,0,0,44.4,37.9,39.2,37.3,41.5,14.7,34.6,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.4,46870.3,294433.8,0,0,383203.7,128,17709.7,76904,218793,0,57666:43,00:00,55192:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14716:51,87,0,1,0,0,0,0,1,1,0,1,825,0,0,9078,0,2,1,2,0,0,0,0,3,1,2,48,305,2,21,18105,0,493,2,1009,22550,0,5.6,3.8,5.8,0,0,0,0,0,0,0
90297,2023-05-16,02.09.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,242,241,237,239,2,0,1,1,-0.207,0,-0.421,5,9,5,50,In Spec,0,0.3,0.6,0.8,0,0.4,0.5,0.9,242,241,237,239,0,2,2,1,0,0.622,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,241,241,237,239,2,2,2,2,-0.207,0.414,0.843,50,1.961,235.4,-1,-0.2,2.225,70,No,25,0,0,0,0,44.3,37.9,39.1,37.3,41.5,14.7,34.6,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.5,46870.3,294434,0,0,383203.9,128,17709.8,76904,218793,0,57666:53,00:00,55192:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14717:01,87,0,1,0,0,0,0,1,1,0,1,825,0,0,9080,0,2,1,2,0,0,0,0,3,1,2,48,305,2,21,18111,0,493,2,1009,22556,0,5.6,3.7,5.7,0,0,0,0,0,0,0
90298,2023-05-16,02.19.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,243,242,238,241,2,1,2,1,-0.205,0,-0.21,5,9,4,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,243,242,238,241,0,2,2,1,0,0.826,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,243,242,238,241,2,2,3,2,-0.205,0.619,0.7,50.1,1.961,235.3,-1,-0.3,2.225,70,No,25,0,0,0,0,44.2,37.8,39,37.2,41.4,14.9,35,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.5,46870.3,294434.1,0,0,383204,128,17709.8,76904,218793,0,57667:03,00:00,55192:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14717:11,88,0,1,0,0,0,0,1,1,0,1,826,0,0,9084,0,2,1,2,0,0,0,0,3,1,2,48,305,2,21,18115,0,493,2,1009,22560,0,5.6,3.8,6.1,0,0,0,0,0,0,0
90299,2023-05-16,02.29.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,242,242,236,240,2,1,1,1,-0.206,0,0,5,9,4,50.1,In Spec,0,0.5,0.8,1.3,0,0.7,0.8,1.5,242,242,236,240,0,3,3,2,0,0.688,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.8,1.1,0.4,0.7,0.8,1.9,242,242,236,240,2,3,3,2,-0.206,0.55,1,50.1,1.96,235.2,-1,-0.2,2.225,70,No,25,0,0,0,0,44.2,37.8,39,37.2,41.4,14.9,35.4,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.6,46870.3,294434.3,0,0,383204.1,128,17709.9,76904,218793,0,57667:13,00:00,55192:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14717:21,88,0,1,0,0,0,0,1,1,0,1,826,0,0,9087,0,2,1,2,0,0,0,0,3,1,2,48,306,2,21,18117,0,494,2,1009,22563,0,5.6,3.8,7.5,0,0,0,0,0,0,0
90300,2023-05-16,02.39.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,242,238,240,2,1,1,1,-0.206,0,-0.42,5,9,6,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,242,242,238,240,0,2,2,1,0,0.619,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,242,242,238,240,2,2,2,2,-0.206,0.413,1,50,1.963,236.1,-1,-0.2,2.225,70,No,25,0,0,0,0,44.1,37.7,39,37.2,41.3,14.9,35.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.6,46870.3,294434.5,0,0,383204.2,128,17709.9,76904,218793,0,57667:23,00:00,55193:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14717:31,88,0,1,0,0,0,0,1,1,0,1,827,0,0,9087,0,2,1,2,0,0,0,0,3,1,2,48,306,2,21,18120,0,494,2,1009,22566,0,5.6,3.8,5.5,0,0,0,0,0,0,0
90301,2023-05-16,02.50.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,243,238,241,2,1,1,1,-0.205,0,-0.42,5,9,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,242,243,238,241,0,2,2,1,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,243,243,238,241,2,2,2,2,-0.205,0.411,1,50.1,1.982,235.5,-0.5,-0.1,2.225,70,No,25,0,0,0,0,44.1,37.8,39,37.3,41.1,14.8,35.6,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.7,46870.3,294434.6,0,0,383204.3,128,17709.9,76904,218793,0,57667:33,00:00,55193:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14717:41,88,0,1,0,0,0,0,1,1,0,1,827,0,0,9090,0,2,1,2,0,0,0,0,3,1,2,48,306,2,21,18129,0,494,2,1009,22578,0,5.6,3.7,5.6,0,0,0,0,0,0,0
90302,2023-05-16,03.00.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,243,239,241,2,1,1,1,-0.205,0,-0.418,5,9,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,243,243,239,241,0,2,2,1,0,0.617,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,243,243,239,241,2,2,2,2,-0.205,0.411,0.836,50,1.963,235.8,-1,-0.2,2.225,70,No,25,0,0,0,0,44.1,37.9,39.2,37.3,41.2,14.9,35.4,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.7,46870.3,294434.8,0,0,383204.4,128,17710,76904,218793,0,57667:43,00:00,55193:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14717:51,88,0,1,0,0,0,0,1,1,0,1,827,0,0,9093,0,2,1,2,0,0,0,0,3,1,2,48,306,2,21,18131,0,494,2,1009,22582,0,5.6,3.8,5.4,0,0,0,0,0,0,0
90303,2023-05-16,03.10.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,239,242,2,1,1,1,-0.204,0,-0.418,5,8,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,244,244,239,242,0,2,2,1,0,0.614,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,244,244,239,242,2,1,2,1,-0.204,0,0.836,50.1,1.966,235.5,-1,-0.2,2.225,70,No,25,0,0,0,0,44.1,37.8,39,37.2,41.4,14.9,35.1,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.8,46870.3,294434.9,0,0,383204.5,128,17710,76904,218793,0,57667:53,00:00,55193:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14718:01,88,0,1,0,0,0,0,1,1,0,1,827,0,0,9094,0,2,1,2,0,0,0,0,3,1,2,48,307,2,21,18137,0,495,2,1009,22588,0,5.6,3.7,5.2,0,0,0,0,0,0,0
90304,2023-05-16,03.20.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,243,243,241,242,2,0,0,1,-0.205,0,-0.414,5,9,7,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,243,243,241,242,0,2,2,1,0,0.617,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,243,243,241,242,2,1,1,1,-0.205,0,0,50,1.965,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,44.1,37.7,39.1,37.1,41.2,14.8,35.1,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.8,46870.3,294435,0,0,383204.6,128,17710,76904,218793,0,57668:03,00:00,55193:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14718:11,88,0,1,0,0,0,0,1,1,0,1,827,0,0,9096,0,2,1,2,0,0,0,0,3,1,2,48,307,2,21,18143,0,495,2,1009,22595,0,5.6,3.7,4.8,0,0,0,0,0,0,0
90305,2023-05-16,03.30.18.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,240,242,2,1,1,1,-0.204,0,-0.416,5,8,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,244,244,240,242,0,2,2,1,0,0.614,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,244,244,240,242,2,1,2,1,-0.204,0,0.833,50,1.965,235.8,-1,-0.2,2.225,70,No,25,0,0,0,0,44,37.6,39,37.1,41.1,14.9,35.1,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.9,46870.3,294435.2,0,0,383204.7,128,17710,76904,218793,0,57668:13,00:00,55193:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14718:21,88,0,1,0,0,0,0,1,1,0,1,827,0,0,9100,0,2,1,2,0,0,0,0,3,1,2,48,307,2,21,18150,0,495,2,1009,22602,0,5.6,3.7,5.2,0,0,0,0,0,0,0
90306,2023-05-16,03.40.22.09,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,245,240,243,2,1,1,1,-0.204,0,-0.416,5,9,5,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,244,245,240,243,0,2,2,1,0,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,245,245,240,243,2,2,2,2,-0.204,0.612,1,50.1,1.964,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,43.9,37.6,38.8,37.1,41.1,14.8,34.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56877.9,46870.3,294435.4,0,0,383204.8,128,17710.1,76904,218793,0,57668:23,00:00,55194:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14718:31,88,0,1,0,0,0,0,1,1,0,1,827,0,0,9102,0,2,1,2,0,0,0,0,3,1,2,48,307,2,21,18154,0,495,2,1009,22607,0,5.6,3.8,6,0,0,0,0,0,0,0
90307,2023-05-16,03.50.26.07,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,241,243,2,1,1,1,-0.204,0,-0.414,5,9,5,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,244,241,243,0,2,2,1,0,0.614,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,244,241,243,2,2,2,2,-0.204,0.409,1,50,1.965,235.8,-1,-0.2,2.225,70,No,25,0,0,0,0,43.9,37.6,38.9,37,41.1,14.9,35.2,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878,46870.3,294435.5,0,0,383204.9,128,17710.1,76904,218793,0,57668:33,00:00,55194:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14718:41,88,0,1,0,0,0,0,1,1,0,1,827,0,0,9104,0,2,1,2,0,0,0,0,3,1,2,48,307,2,21,18158,0,495,2,1009,22612,0,5.6,3.7,5.6,0,0,0,0,0,0,0
90308,2023-05-16,04.00.30.06,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,240,242,2,1,1,1,-0.204,0,-0.416,5,9,6,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,244,240,242,0,2,2,1,0,0.614,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,244,240,242,2,2,2,2,-0.204,0.409,1,50,1.963,235.6,-1,-0.2,2.225,70,No,25,0,0,0,0,43.8,37.6,38.8,37,41,14.9,34.9,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878,46870.3,294435.7,0,0,383205,128,17710.1,76904,218793,0,57668:43,00:00,55194:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14718:51,88,0,1,0,0,0,0,1,1,0,1,827,0,0,9107,0,2,1,2,0,0,0,0,3,1,2,48,307,2,21,18161,0,495,2,1009,22615,0,5.6,3.8,5.5,0,0,0,0,0,0,0
90309,2023-05-16,04.10.34.06,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,245,245,240,243,2,1,1,1,-0.204,0,0,5,9,6,50,In Spec,0,0.4,0.6,1,0,0.7,0.6,1.3,245,245,240,243,0,2,2,1,0,0.544,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,245,245,240,243,2,2,3,2,-0.204,0.612,0.833,50,1.961,235.4,-2,-0.4,2.225,70,No,25,0,0,0,0,43.8,37.4,38.7,36.9,41,14.9,34.6,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.1,46870.3,294435.8,0,0,383205.1,128,17710.2,76904,218793,0,57668:53,00:00,55194:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14719:01,87,0,1,0,0,0,0,1,1,0,1,827,0,0,9109,0,2,1,2,0,0,0,0,3,1,2,48,307,2,21,18166,0,495,2,1009,22623,0,5.6,3.7,5.8,0,0,0,0,0,0,0
90310,2023-05-16,04.20.38.07,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,246,246,240,244,2,1,1,1,-0.203,0,-0.416,5,9,4,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,246,246,240,244,0,2,2,1,0,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,246,246,240,244,2,2,3,2,-0.203,0.609,0.694,50,1.966,235.5,-1.5,-0.3,2.225,70,No,25,0,0,0,0,43.7,37.3,38.5,36.7,41,14.9,34.6,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.1,46870.3,294436,0,0,383205.2,128,17710.2,76904,218793,0,57669:03,00:00,55194:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14719:11,87,0,1,0,0,0,0,1,1,0,1,828,0,0,9111,0,2,1,2,0,0,0,0,3,1,2,48,307,2,21,18170,0,495,2,1009,22628,0,5.6,3.7,5.9,0,0,0,0,0,0,0
90311,2023-05-16,04.30.42.06,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,245,242,244,2,1,1,1,-0.204,0,-0.413,5,9,4,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,245,245,242,244,0,2,2,1,0,0.612,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.2,0.7,1.3,245,245,242,244,2,2,3,2,-0.204,0,0.688,50,1.963,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,43.6,37.2,38.5,36.6,40.8,14.7,34.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.2,46870.3,294436.1,0,0,383205.3,128,17710.2,76904,218793,0,57669:13,00:00,55194:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14719:21,87,0,1,0,0,0,0,1,1,0,1,828,0,0,9115,0,2,1,2,0,0,0,0,3,1,2,48,307,2,21,18177,0,495,2,1009,22636,0,5.6,3.8,5.7,0,0,0,0,0,0,0
90312,2023-05-16,04.40.46.06,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,246,242,244,2,1,1,1,-0.204,0,-0.413,5,9,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,245,246,242,244,0,2,2,1,0,0.609,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,245,246,242,244,2,2,2,2,-0.204,0.406,1,50.1,1.984,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,43.5,37.2,38.4,36.5,40.7,14.6,34.5,25,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.2,46870.3,294436.3,0,0,383205.4,128,17710.3,76904,218793,0,57669:23,00:00,55195:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14719:31,87,0,1,0,0,0,0,1,1,0,1,828,0,0,9121,0,2,1,2,0,0,0,0,3,1,2,48,307,2,21,18178,0,495,2,1009,22640,0,5.6,3.7,5.6,0,0,0,0,0,0,0
90313,2023-05-16,04.50.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,247,242,244,2,1,1,1,-0.204,0,-0.413,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,244,247,242,244,0,2,2,1,0,0.809,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,244,247,242,244,2,2,2,2,-0.204,0.607,1,50.1,1.968,236.1,-0.5,-0.2,2.227,70,No,27,0,0,0,0,43.4,37.1,38.3,36.4,40.7,14.5,34.2,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.3,46870.3,294436.4,0,0,383205.5,128,17710.3,76904,218793,0,57669:33,00:00,55195:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14719:41,87,0,1,0,0,0,0,1,1,0,1,828,0,0,9123,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18183,0,495,2,1010,22646,0,5.6,3.7,5.8,0,0,0,0,0,0,0
90314,2023-05-16,05.00.54.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,246,240,244,2,1,1,1,-0.203,0,-0.416,5,8,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,246,246,240,244,0,2,2,1,0,0.609,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,246,246,240,244,2,1,2,1,-0.203,0,0.833,50,1.967,236,-1,-0.2,2.227,70,No,26,0,0,0,0,43.3,36.9,38.2,36.3,40.5,14.7,33.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.3,46870.3,294436.6,0,0,383205.6,128,17710.3,76904,218793,0,57669:43,00:00,55195:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14719:51,87,0,1,0,0,0,0,1,1,0,1,828,0,0,9123,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18186,0,495,2,1010,22649,0,5.6,3.7,5.3,0,0,0,0,0,0,0
90315,2023-05-16,05.10.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,246,241,244,2,1,1,1,-0.204,0,-0.414,5,8,5,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,245,246,241,244,0,2,2,1,0,0.609,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,245,246,241,244,2,2,2,2,-0.204,0.406,0.829,50,1.962,235.5,-1,-0.2,2.227,70,No,27,0,0,0,0,43.2,36.8,38.1,36.2,40.4,14.6,33.9,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.4,46870.3,294436.7,0,0,383205.7,128,17710.4,76904,218793,0,57669:53,00:00,55195:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14720:01,87,0,1,0,0,0,0,1,1,0,1,829,0,0,9125,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18192,0,495,2,1010,22655,0,5.6,3.8,5.6,0,0,0,0,0,0,0
90316,2023-05-16,05.21.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,246,238,243,2,1,1,1,-0.203,0,-0.42,5,8,4,49.9,In Spec,0,0.6,1.1,1.7,0,0.9,1.1,2,246,246,238,243,0,4,4,2,0,0.609,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,1,1.4,0.4,0.9,1,2.3,246,246,238,243,2,4,4,3,-0.203,0.508,1,49.9,1.962,237.7,-1,-0.2,2.227,70,No,27,0,0,0,0,43,36.5,37.7,35.9,40.1,14.6,34.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.4,46870.3,294436.9,0,0,383205.8,128,17710.4,76904,218793,0,57670:03,00:00,55195:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14720:11,88,0,1,0,0,0,0,1,1,0,1,829,0,0,9126,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18196,0,495,2,1010,22659,0,5.6,3.7,9.1,0,0,0,0,0,0,0
90317,2023-05-16,05.31.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,244,241,243,2,1,1,1,-0.203,0,-0.414,5,8,4,49.9,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,246,245,241,244,0,2,2,1,0,0.816,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,246,244,241,243,2,2,3,2,-0.203,0.614,0.691,49.9,1.962,235.4,-1.5,-0.3,2.226,70,No,26,0,0,0,0,42.8,36.5,37.8,35.9,40.2,14.7,34.6,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.5,46870.3,294437,0,0,383205.9,128,17710.5,76904,218793,0,57670:13,00:00,55195:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14720:21,88,0,1,0,0,0,0,1,1,0,1,829,0,0,9130,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18203,0,495,2,1010,22666,0,5.6,3.9,6,0,0,0,0,0,0,0
90318,2023-05-16,05.41.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,246,242,244,2,1,1,1,-0.203,0,-0.413,5,9,4,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,246,246,241,244,0,2,2,1,0,0.609,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.7,1.5,246,246,242,244,2,2,3,2,-0.203,0.406,0.688,50,1.965,235.6,-1,-0.2,2.227,70,No,27,0,0,0,0,42.8,36.5,37.8,35.9,40,14.6,34.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.5,46870.3,294437.2,0,0,383206,128,17710.5,76904,218793,0,57670:23,00:00,55196:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14720:31,88,0,1,0,0,0,0,1,1,0,1,829,0,0,9131,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18209,0,495,2,1010,22672,0,5.6,3.7,5.7,0,0,0,0,0,0,0
90319,2023-05-16,05.51.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,247,246,240,244,2,0,1,1,-0.202,0,-0.416,5,8,4,49.8,In Spec,0,0.5,0.8,1.3,0,0.7,0.8,1.5,247,246,240,244,0,3,3,2,0,0.677,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.7,1,0.4,0.7,0.7,1.8,247,246,240,244,2,3,3,2,-0.202,0.542,0.972,49.8,1.961,237.8,-1.5,-0.3,2.226,70,No,27,0,0,0,0,42.7,36.7,37.9,36.1,40,14.6,34.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.6,46870.3,294437.4,0,0,383206.2,128,17710.5,76904,218793,0,57670:33,00:00,55196:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14720:41,88,0,1,0,0,0,0,1,1,0,1,831,0,0,9132,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18215,0,495,2,1010,22678,0,5.6,3.8,7.6,0,0,0,0,0,0,0
90320,2023-05-16,06.01.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,242,244,2,1,1,1,-0.203,0,-0.413,5,9,6,49.9,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,245,245,242,244,0,2,2,1,0,0.612,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,246,245,242,244,2,1,2,1,-0.203,0,0.826,49.9,1.965,235.9,-1,-0.2,2.227,70,No,27,0,0,0,0,42.8,36.7,38,36.2,40.2,14.5,34.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.6,46870.3,294437.5,0,0,383206.3,128,17710.6,76904,218793,0,57670:43,00:00,55196:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14720:51,88,0,1,0,0,0,0,1,1,0,1,832,0,0,9134,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18219,0,495,2,1010,22682,0,5.6,3.7,5.1,0,0,0,0,0,0,0
90321,2023-05-16,06.11.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,247,244,245,2,1,1,1,-0.204,0,-0.409,5,9,5,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,245,247,244,245,0,2,2,1,0,0.607,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,245,247,244,245,2,1,2,1,-0.204,0,0.819,50.1,1.965,235.8,-1,-0.2,2.227,70,No,27,0,0,0,0,42.8,36.7,37.9,36.2,40.3,14.5,34.3,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.7,46870.3,294437.7,0,0,383206.4,128,17710.6,76904,218793,0,57670:53,00:00,55196:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14721:01,88,0,1,0,0,0,0,1,1,0,1,832,0,0,9135,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18221,0,495,2,1010,22686,0,5.6,3.7,5.3,0,0,0,0,0,0,0
90322,2023-05-16,06.21.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,247,241,244,2,1,1,1,-0.202,0,-0.414,5,9,4,49.9,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,247,247,241,245,0,2,2,1,0,0.809,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,247,246,241,244,2,2,3,2,-0.202,0.609,0.691,49.9,1.965,237.8,-1,-0.2,2.227,70,No,27,0,0,0,0,42.8,36.7,37.9,36.1,40.2,14.5,34,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.7,46870.3,294437.8,0,0,383206.4,128,17710.6,76904,218793,0,57671:03,00:00,55196:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14721:11,88,0,1,0,0,0,0,1,1,0,1,832,0,0,9136,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18224,0,495,2,1010,22690,0,5.6,3.8,5.9,0,0,0,0,0,0,0
90323,2023-05-16,06.31.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,247,242,245,2,1,1,1,-0.203,0,-0.413,5,9,4,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,246,247,242,245,0,2,2,1,0,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,246,247,242,245,2,2,3,2,-0.203,0.607,0.688,50,1.964,235.8,-1,-0.2,2.227,70,No,27,0,0,0,0,42.8,36.6,37.9,36,40.2,14.6,34,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.8,46870.3,294438,0,0,383206.6,128,17710.7,76904,218793,0,57671:13,00:00,55196:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14721:21,88,0,1,0,0,0,0,1,1,0,1,832,0,0,9138,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18227,0,495,2,1010,22694,0,5.6,3.8,5.7,0,0,0,0,0,0,0
90324,2023-05-16,06.41.30.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,248,243,245,2,1,1,1,-0.203,0,-0.411,5,8,6,50,In Spec,0,0.2,0.5,0.6,0,0.4,0.4,0.8,246,248,243,245,0,2,2,1,0,0.403,0.823,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.4,0.2,0.3,0.9,246,248,243,245,2,1,1,1,-0.203,0,0,50,1.97,236.7,-0.5,-0.1,2.227,70,No,27,0,0,0,0,42.8,36.5,37.8,35.9,40.1,14.5,33.8,33,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.8,46870.3,294438.1,0,0,383206.7,128,17710.7,76904,218793,0,57671:23,00:00,55197:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14721:31,87,0,1,0,0,0,0,1,1,0,1,832,0,0,9144,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18235,0,495,2,1010,22703,0,5.6,3.3,5,0,0,0,0,0,0,0
90325,2023-05-16,06.51.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.1,0.6,246,247,244,245,2,0,0,0,-0.203,0,0.001,5,8,8,50,In Spec,0,0.2,0.3,0.4,0,0.2,0.3,0.5,246,247,244,245,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0,0.2,0.1,0.4,0.2,0.2,0.8,246,247,244,245,2,1,1,1,-0.203,0,0,50,1.975,237,0,0,2.227,70,No,27,0.6,0.1,0,0,42.6,36.4,37.7,35.8,40,14.6,34,42,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.9,46870.3,294438.2,0,0,383206.7,128,17710.7,76904,218793,0,57671:33,00:00,55197:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14721:41,87,0,1,0,0,0,0,1,1,0,1,832,0,0,9148,0,2,1,2,0,0,0,0,3,1,2,48,307,2,22,18241,0,495,2,1010,22711,0,5.6,3.2,3.8,0,0,0,0,0,0,0
90326,2023-05-16,07.01.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.1,0.6,247,248,243,246,2,1,0,0,-0.202,0,0.001,5,9,8,50.1,In Spec,0,0.2,0.3,0.5,0,0.2,0.3,0.5,247,248,243,246,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.2,0.2,0.4,0.2,0.2,0.8,247,248,243,246,2,1,1,1,-0.202,0,0,50.1,1.99,238.9,0,0,2.226,70,No,26,1.6,0.3,0,0,42.6,36.3,37.7,36,39.7,14.7,34,55,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56878.9,46870.3,294438.3,0,0,383206.7,128,17710.7,76904,218793.1,0,57671:43,00:00,55197:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14721:51,87,0,1,0,0,0,0,1,1,0,1,833,0,0,9151,0,2,1,2,0,0,0,0,3,1,2,48,308,2,22,18246,0,496,2,1010,22716,0,5.6,3.2,4.1,0,0,0,0,0,0,0
90327,2023-05-16,07.11.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,248,248,244,246,2,1,1,1,-0.201,0,-0.409,5,9,6,50.2,In Spec,0,0.2,0.4,0.5,0,0.2,0.3,0.5,248,248,244,246,0,1,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.2,0.2,0.4,0.2,0.2,0.8,248,248,244,246,2,1,1,1,-0.201,0,0,50.2,2.028,241,0,0,2.227,70,No,27,1.8,0.4,0,0,42.6,36.4,37.6,36.1,40.1,14.6,34.2,57,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56879,46870.3,294438.4,0,0,383206.8,128,17710.7,76904,218793.1,0,57671:53,00:00,55197:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14722:01,87,0,1,0,0,0,0,1,1,0,1,833,0,0,9153,0,2,1,2,0,0,0,0,3,1,2,48,308,2,22,18251,0,496,2,1010,22722,0,5.6,3.2,4.4,0,0,0,0,0,0,0
90328,2023-05-16,07.21.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,246,246,242,244,2,0,1,1,-0.203,0,-0.413,5,9,5,49.9,In Spec,0,0.2,0.4,0.6,0,0.2,0.4,0.6,246,246,242,244,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.4,0.2,0.4,1,246,246,242,244,2,1,2,1,-0.203,0,0.619,49.9,2.048,245.7,1,0.2,2.227,70,No,27,3,0.7,0,0,42.5,36.3,37.5,36,39.8,14.5,34.5,73,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56879,46870.3,294438.5,0,0,383206.9,128,17710.7,76904,218793.2,0,57672:03,00:00,55197:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14722:11,87,0,1,0,0,0,0,1,1,0,1,834,0,0,9157,0,2,1,2,0,0,0,0,3,1,2,48,308,2,22,18260,0,496,2,1010,22732,0,5.6,3.2,4.8,0,0,0,0,0,0,0
90329,2023-05-16,07.31.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,245,246,2,1,1,1,-0.202,0,-0.408,5,8,6,50,In Spec,0,0.6,0.6,1.2,0,0.7,0.7,1.4,247,246,245,246,0,3,3,2,0,0.813,0.816,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.5,0.9,0.4,0.5,0.7,1.6,247,246,245,246,2,2,3,2,-0.202,1,0.68,50,2.075,249,1.5,0.3,2.227,70,No,27,4,0.9,0,0,42.4,35.9,37.3,36,39.5,14.6,34.4,88,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56879.1,46870.3,294438.6,0,0,383206.9,128,17710.7,76904,218793.4,0,57672:13,00:00,55197:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14722:21,87,0,1,0,0,0,0,1,1,0,1,834,0,0,9161,0,2,1,2,0,0,0,0,3,1,2,48,308,2,22,18267,0,496,2,1010,22740,0,5.6,5.6,4.6,0,0,0,0,0,0,0
90330,2023-05-16,07.41.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,246,244,246,2,1,1,1,-0.2,0,-0.409,5,7,5,50.1,In Spec,0,0.8,0.8,1.6,0,0.9,0.8,1.7,249,246,244,246,0,4,4,2,0,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.7,0.7,1.3,0.4,0.7,0.9,2,249,246,244,246,2,3,4,3,-0.2,0.948,0.717,50.1,2.085,250.2,3,0.7,2.227,70,No,27,5.3,1.3,0,0,42.4,35.8,37.2,36.1,39.5,14.5,34.7,104,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56879.1,46870.3,294438.9,0,0,383207.1,128,17710.7,76904.1,218793.5,0,57672:23,00:00,55198:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14722:31,88,0,1,0,0,0,0,1,1,0,1,834,0,0,9165,0,2,1,2,0,0,0,0,3,1,2,48,308,2,22,18274,0,496,2,1010,22747,0,5.6,6.3,5.7,0,0,0,0,0,0,0
90331,2023-05-16,07.51.58.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.4,1.1,250,246,242,246,2,1,2,1,-0.2,0,-0.413,5,7,5,50.1,In Spec,0,1.2,1.4,2.6,0,1.4,1.4,2.8,250,246,242,246,0,6,6,4,0,0.809,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.1,1.2,2.2,0.5,1.2,1.4,3.1,250,247,242,246,2,5,6,4,-0.2,0.89,0.826,50.1,2.085,250.2,3.5,0.8,2.227,70,No,27,5.1,1.2,0,0,42.4,36.1,37.5,36.3,39.9,14.5,34.8,102,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56879.2,46870.3,294439.3,0,0,383207.5,128,17710.7,76904.3,218793.7,0,57672:33,00:00,55198:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14722:41,88,0,1,0,0,0,0,1,1,0,1,834,0,0,9172,0,2,1,2,0,0,0,0,3,1,2,48,308,2,22,18276,0,496,2,1010,22752,0,5.6,7.2,9.2,0,0,0,0,0,0,0
90332,2023-05-16,08.02.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,249,245,244,246,2,1,0,1,-0.2,0,0.001,5,8,8,50,In Spec,0,1.4,1.6,3,0,1.7,1.7,3.4,249,245,244,246,0,7,7,4,0,0.813,0.94,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.3,1.5,2.7,0.4,1.4,1.7,3.5,249,246,243,246,2,6,7,5,-0.2,0.88,0.881,50,2.084,250,2.5,0.6,2.226,70,No,26,4.8,1.2,0,0,42.4,36.1,37.4,36.2,39.8,14.8,34.4,98,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56879.2,46870.3,294439.7,0,0,383207.9,128,17710.7,76904.4,218793.9,0,57672:43,00:00,55198:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14722:51,88,0,1,0,0,0,0,1,1,0,1,834,0,0,9172,0,2,1,2,0,0,0,0,3,1,2,48,309,2,22,18283,0,497,2,1010,22759,0,5.6,7.3,10.2,0,0,0,0,0,0,0
90333,2023-05-16,08.12.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,244,243,245,2,1,1,1,-0.2,0,-0.411,5,8,7,50.1,In Spec,0,1.3,1.5,2.8,0,1.7,1.5,3.2,249,244,243,245,0,7,6,4,0,0.761,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.2,1.4,2.5,0.4,1.2,1.4,3,249,244,243,245,2,6,6,4,-0.2,0.983,0.96,50.1,2.094,251.2,3,0.8,2.227,70,No,27,5.7,1.4,0,0,42.4,36,37.3,36.1,39.7,14.7,34.5,108,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56879.3,46870.3,294440.2,0,0,383208.3,128,17710.7,76904.5,218794.1,0,57672:53,00:00,55198:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14723:01,87,0,1,0,0,0,0,1,1,0,1,834,0,0,9175,0,2,1,2,0,0,0,0,3,1,2,48,309,2,22,18290,0,497,2,1010,22768,0,5.6,7.4,9.6,0,0,0,0,0,0,0
90334,2023-05-16,08.22.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.3,0.1,0.4,0.2,0.4,1,247,240,239,242,2,1,2,1,-0.202,0,0.627,5,7,8,50.1,In Spec,0,1.5,1.6,3.1,0,1.6,1.6,3.2,247,240,239,242,0,7,7,4,0,0.892,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.4,1.9,3.2,0.4,1.4,2.1,3.9,247,240,239,242,2,6,9,5,-0.202,0.972,0.883,50.1,2.102,252.2,3.5,0.7,2.225,70,No,25,8.5,2.1,0,0,42.5,36.1,37.4,36.5,39.6,14.9,35.4,146,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56879.3,46870.3,294440.7,0,0,383208.8,128,17710.7,76904.6,218794.4,0,57673:03,00:00,55198:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14723:11,87,0,1,0,0,0,0,1,1,0,1,834,0,0,9177,0,2,1,2,0,0,0,0,3,1,2,48,309,2,22,18295,0,497,2,1010,22773,0,5.6,8.3,10.2,0,0,0,0,0,0,0
90335,2023-05-16,08.32.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,0.2,0.1,0.4,0.2,0.2,0.8,245,238,239,240,2,1,1,1,-0.204,0,0.836,5,8,6,50,In Spec,0,1.6,1.7,3.3,0,1.9,1.9,3.8,245,238,239,240,0,8,8,5,0,0.84,0.889,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.6,1.9,3.4,0.4,1.6,2.1,4.1,245,238,239,240,2,7,9,6,-0.204,0.96,0.883,50,2.136,256.3,6.1,1.5,2.225,70,No,25,11.4,2.9,0,0,42.6,36.1,37.6,37.2,39.6,15,36.9,182,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56879.3,46870.3,294441.2,0,0,383209.3,128,17710.7,76904.9,218794.8,0,57673:13,00:00,55198:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14723:21,87,0,1,0,0,0,0,1,1,0,1,834,0,0,9178,0,2,1,2,0,0,0,0,3,1,2,48,309,2,22,18298,0,497,2,1010,22776,0,5.6,9.6,9.9,0,0,0,0,0,0,0
