V_A10
90336,2023-05-16,08.42.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.4,0.6,0.1,0.4,0.5,0.7,1.6,245,234,240,240,2,2,3,2,-0.204,-1,0.833,5,7,10,50,In Spec,0,2,1.8,3.8,0,2.1,2.1,4.2,245,235,240,240,0,9,9,6,0,0.945,0.833,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.5,2.4,3.8,0.4,1.6,2.8,4.8,245,235,240,240,2,7,12,7,-0.204,0.911,0.833,50,2.225,267,10.7,2.8,2.226,70,No,26,17.7,4.7,0,0,42.7,36.5,38,37.9,39.6,14.9,37.8,274,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.2,56879.3,46870.3,294441.8,0,0,383209.8,128,17710.7,76905.2,218795.5,0,57673:23,00:00,55199:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14723:31,88,0,1,0,0,0,0,1,1,0,1,834,0,0,9180,0,2,1,2,0,0,0,0,3,1,2,48,310,2,22,18302,0,498,2,1010,22782,0,5.6,12.9,9.9,0,0,0,0,0,0,0
90337,2023-05-16,08.52.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.4,0.4,0.7,0.4,0.5,0.4,1.3,246,237,238,240,2,2,2,2,-0.203,1,0.63,5,8,9,50.1,In Spec,0,1.8,1.8,3.6,0,2.1,1.9,4,246,237,238,240,0,9,8,5,0,0.843,0.945,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,2.3,2.1,4.3,0.4,2.3,2.3,5,246,237,238,240,2,10,11,7,-0.203,0.97,0.882,50.1,2.167,262.2,4.5,1.3,2.225,70,No,25,12.6,3.3,0,0,42.9,36.6,38.2,38,39.8,15.1,37,203,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.3,56879.3,46870.3,294442.4,0,0,383210.6,128,17710.7,76905.5,218796.1,0,57673:33,00:00,55199:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14723:41,87,0,1,0,0,0,0,1,1,0,1,834,0,0,9184,0,2,1,2,0,0,0,0,3,1,2,49,310,2,22,18306,0,498,2,1010,22787,0,5.6,10.4,10.4,0,0,0,0,0,0,0
90338,2023-05-16,09.02.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.7,0.4,1,0.4,0.7,0.4,1.5,242,239,240,240,2,3,2,2,-0.206,0.976,0.833,5,9,8,50.2,In Spec,0,1.7,1.7,3.4,0,1.9,1.9,3.8,242,239,240,240,0,8,8,5,0,0.889,0.885,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,2.4,2.1,4.4,0.4,2.4,2.4,5.2,242,239,240,240,2,10,10,7,-0.206,1,0.875,50.2,2.14,259.2,3,0.7,2.225,70,No,25,11.6,3,0,0,43,37.1,38.3,38,40,14.9,36.4,185,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.5,56879.3,46870.3,294443,0,0,383211.3,128,17710.7,76905.7,218796.7,0,57673:43,00:00,55199:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14723:51,87,0,1,0,0,0,0,1,1,0,1,835,0,0,9186,0,2,1,2,0,0,0,0,3,1,2,49,310,2,22,18311,0,499,2,1010,22792,0,5.7,10.3,10.1,0,0,0,0,0,0,0
90339,2023-05-16,09.12.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.6,0.7,1.2,0.4,0.7,0.7,1.8,243,239,240,240,2,3,3,2,-0.206,0.84,0.968,5,9,11,50.2,In Spec,0,1.7,1.7,3.4,0,1.9,1.9,3.8,242,239,241,240,0,8,8,5,0,0.892,0.881,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,2.3,2.4,4.6,0.4,2.3,2.6,5.3,242,238,241,240,2,10,11,7,-0.206,0.966,0.905,50.2,2.205,264.4,4.5,1.1,2.225,70,No,25,14.4,3.8,0,0,43.2,37,38.4,38.1,40,14.8,36.7,227,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Src Import,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192197.7,56879.3,46870.3,294443.5,0,0,383212.1,128,17710.7,76905.8,218797.2,0,57673:53,00:00,55199:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14724:01,87,0,1,0,0,0,0,1,1,0,1,835,0,0,9190,0,2,1,2,0,0,0,0,3,1,2,49,310,2,22,18314,0,499,2,1010,22796,0,5.7,10.3,9.9,0,0,0,0,0,0,0
90340,2023-05-16,09.22.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.7,1,2.6,0.4,1.6,0.9,2.9,238,241,238,239,2,7,4,4,-0.209,0.952,0.945,5,15,15,50,In Spec,0,1.1,1.2,2.5,0,1.4,1.4,2.8,239,241,239,239,0,6,5,4,0,0.833,0.906,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,2.8,2.2,4.9,0.4,2.8,2.3,5.5,239,240,238,239,2,12,10,8,-0.209,0.972,0.924,50,2.221,266.8,2.5,0.8,2.225,70,No,25,16.9,4.5,0,0,43.4,37.3,38.7,38.7,40.1,15,37.7,265,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192198,56879.3,46870.3,294444,0,0,383212.9,128,17710.7,76905.9,218797.8,0,57674:03,00:00,55199:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14724:11,88,0,1,0,0,0,0,1,1,0,1,835,0,0,9191,0,2,1,2,0,0,0,0,3,1,2,49,310,2,22,18318,0,499,2,1010,22802,0,5.8,8.1,8.1,0,0,0,0,0,0,0
90341,2023-05-16,09.32.36.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,1.7,1.5,2.9,0.4,1.7,1.5,3.6,238,240,238,238,2,7,6,5,-0.63,1,1,4,16,21,50,In Spec,0,1.1,1.2,2.3,0,1.4,1.2,2.6,238,240,238,238,0,5,5,3,0,0.763,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,2.8,2.7,5.2,0.4,2.8,2.8,6,238,240,238,238,2,12,12,8,-0.63,0.972,0.945,50,2.224,266.7,1.5,0.2,2.225,70,No,25,16.5,4.4,0,0,43.8,38.2,39.4,40,40.4,15,37.8,292,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192198.6,56879.3,46870.3,294444.3,0,0,383213.8,128,17710.7,76906,218798.9,0,57674:13,00:00,55199:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14724:21,88,0,1,0,0,0,0,1,1,0,1,835,0,0,9194,0,2,1,2,0,0,0,0,3,1,2,49,310,2,22,18321,0,499,2,1010,22805,0,7.8,7.8,7.8,0,0,0,0,0,0,0
90342,2023-05-16,09.42.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2,0.8,2.7,0.4,2.1,0.9,3.4,239,238,237,237,2,8,3,5,-0.21,0.98,0.843,5,17,14,50,In Spec,0,1.3,1.5,2.7,0,1.4,1.4,2.8,239,238,237,237,0,7,7,4,0,0.91,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,3.4,2.2,5.5,0.4,3.4,2.3,6.1,238,238,237,237,2,14,10,8,-0.21,1,0.928,50,2.223,266.6,1,0.3,2.226,70,No,26,16.3,4.3,0,0,44,37.9,39.3,39.3,40.5,14.8,37.2,263,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192199.1,56879.3,46870.3,294444.6,0,0,383214.6,128,17710.7,76906,218799.6,0,57674:23,00:00,55200:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14724:31,86,0,1,0,0,0,0,1,1,0,1,835,0,0,9195,0,2,1,2,0,0,0,0,3,1,2,49,310,2,22,18323,0,499,2,1010,22809,0,6.2,8.9,8.9,0,0,0,0,0,0,0
90343,2023-05-16,09.52.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,1.6,1,2.3,0.4,1.9,1.2,3.5,236,239,236,237,2,7,4,5,-0.638,0.941,1,4,14,15,50.1,In Spec,0,1.3,1.4,2.3,0,1.4,1.2,2.6,236,238,236,236,0,7,6,3,0,0.767,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,2.9,2.4,5,0.4,3.1,2.6,6.1,235,239,237,237,2,12,11,8,-0.638,0.933,0.92,50.1,2.222,267.1,1,0.1,2.226,70,No,26,14.2,3.7,0,0,44.1,38,39.3,39.4,40.6,14.8,37.4,392,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192199.6,56879.3,46870.3,294445,0,0,383215.5,128,17710.7,76906.1,218800.4,0,57674:33,00:00,55200:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14724:41,78,0,1,0,0,0,0,1,1,0,1,835,0,0,9197,0,2,1,2,0,0,0,0,3,1,2,49,310,2,22,18328,0,499,2,1010,22814,0,7.2,8.6,8.6,0,0,0,0,0,0,0
90344,2023-05-16,10.02.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.1,2.1,5.3,0.4,2.9,2,5.3,234,239,238,237,2,13,9,7,0,1,1,6,25,28,50.1,In Spec,0,0.2,0.3,0.7,0,0.4,0.4,0.8,234,239,238,237,0,1,1,1,0,0.627,0.84,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.2,2.4,5.6,0.4,3.3,2.4,6.1,234,239,238,237,2,14,10,8,0,0.956,1,50.1,2.222,267.1,1,0.2,2.226,70,No,26,25.1,6.7,0,0,44.6,38.9,40.1,40.9,40.8,14.7,39.9,470,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192200.5,56879.3,46870.3,294445.1,0,0,383216.5,128,17710.7,76906.1,218801.6,0,57674:43,00:00,55200:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14724:51,84,0,1,0,0,0,0,1,1,0,1,835,0,0,9198,0,2,1,2,0,0,0,0,3,1,2,49,310,2,22,18332,0,499,2,1010,22818,0,4.4,4.4,4.4,0,0,0,0,0,0,0
90345,2023-05-16,10.12.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,2.7,2.7,5.2,0.4,2.6,2.6,5.6,235,236,234,235,2,11,12,8,-0.423,0.997,1,5,22,35,50,In Spec,0,0.8,0.9,1.9,0,0.9,1,1.9,235,237,234,235,0,4,4,2,0,0.949,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,3.5,3.6,6.9,0.4,3.5,3.7,7.6,236,237,234,235,2,15,16,11,-0.423,0.984,0.961,50,2.225,267.3,1.5,0.2,2.225,70,No,25,26.9,7.1,0,0,45,38.9,40.2,40.9,41.1,14.9,40.2,513,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192201.3,56879.3,46870.3,294445.3,0,0,383217.5,128,17710.7,76906.1,218802.7,0,57674:53,00:00,55200:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14725:01,84,0,1,0,0,0,0,1,1,0,1,835,0,0,9200,0,2,1,2,0,0,0,0,3,1,2,49,310,2,22,18340,0,499,2,1010,22827,0,6.6,6.6,6.6,0,0,0,0,0,0,0
90346,2023-05-16,10.22.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.7,1.1,0.6,1,0.9,1.1,0.6,2.6,233,233,232,232,4,5,3,4,-0.751,0.858,0.865,6,12,11,49.9,In Spec,0,1.8,1.8,3.6,0,2,2,4,233,233,232,232,0,9,9,6,0,0.858,0.862,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.7,2.8,2.4,4.5,0.9,3,2.7,6.6,233,233,231,232,4,13,12,9,-0.751,0.924,0.865,49.9,2.226,266.7,1,0.2,2.227,70,No,27,8.5,2.4,0,0,45.3,39.1,40.4,40.9,41.1,14.6,40.7,516,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192202.2,56879.3,46870.3,294445.4,0,0,383218.5,128,17710.7,76906.2,218803.8,0,57675:03,00:00,55200:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14725:11,77,0,1,0,0,0,0,1,1,0,1,835,0,0,9201,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18345,0,500,2,1010,22833,0,11.5,11.5,11.5,0,0,0,0,0,0,0
90347,2023-05-16,10.32.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-1,1.2,0.8,1,0.9,1.3,0.9,3.1,228,229,231,229,5,5,4,4,-0.982,0.873,0.869,8,12,13,50,In Spec,0,2.1,2,4,0,2.3,2.3,4.6,228,229,231,229,0,10,10,6,0,0.869,0.869,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,3.2,2.8,5.1,0.9,3.2,3.2,7.3,229,229,230,229,5,14,14,10,-0.982,0.998,0.869,50,2.22,266.6,0,0.1,2.226,70,No,26,7.9,2.1,0,0,45.8,39.2,40.4,41,41.3,14.8,40.9,552,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192202.9,56879.3,46870.3,294445.7,0,0,383219.5,128,17710.7,76906.2,218804.8,0,57675:13,00:00,55200:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14725:21,76,0,1,0,0,0,0,1,1,0,1,835,0,0,9204,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18352,0,500,2,1010,22842,0,12.5,12.5,12.5,0,0,0,0,0,0,0
90348,2023-05-16,10.43.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.7,2.2,4.9,0.4,2.7,2.2,5.3,228,232,233,230,2,11,9,7,0,1,1,5,23,30,50.1,In Spec,0,0.4,0.5,0.9,0,0.4,0.5,0.9,227,232,233,230,0,2,2,1,0,0.862,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.1,2.7,5.8,0.4,3.1,2.7,6.2,227,232,232,230,2,13,12,9,0,1,0.969,50.1,2.243,269.1,0.5,0,2.226,70,No,26,20.4,4.7,0,0,46.4,39.6,40.9,41.6,41.5,14.7,41.3,595,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192203.8,56879.3,46870.4,294445.8,0,0,383220.5,128,17710.7,76906.2,218805.9,0,57675:23,00:00,55201:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14725:31,83,0,1,0,0,0,0,1,1,0,1,835,0,0,9208,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18357,0,500,2,1010,22849,0,2.4,2.4,2.4,0,0,0,0,0,0,0
90349,2023-05-16,10.53.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.4,1.9,5.6,0.4,3.5,1.9,5.8,229,233,234,232,2,14,8,8,0.652,1,1,7,28,26,50,In Spec,0,0,0,0,0,0,0,0,229,233,234,232,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.5,1.9,5.7,0.4,3.5,1.9,5.8,230,233,234,232,2,14,8,8,0.652,1,1,50,2.236,266.7,0,0.4,2.227,70,No,27,29.5,8,0,0,46.9,39.6,41.1,41.7,41.7,14.6,41.7,629,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192204.8,56879.3,46870.4,294445.9,0,0,383221.5,128,17710.7,76906.2,218807.2,0,57675:33,00:00,55201:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14725:41,82,0,1,0,0,0,0,1,1,0,1,836,0,0,9214,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18364,0,500,2,1010,22858,0,1.7,1.7,1.7,0,0,0,0,0,0,0
90350,2023-05-16,11.03.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,4,2.5,7.4,1,4.1,2.6,7.7,230,229,233,230,4,17,11,10,1,1,1,12,32,33,50,In Spec,0,-0.4,-0.5,-1.1,0,0.6,0.6,1.2,230,229,233,230,0,2,2,2,0,-0.727,-0.858,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,3.6,2,6.6,1,3.6,2,6.6,230,229,233,230,4,15,8,9,1,1,0.953,50,2.221,266.7,0.5,0,2.226,70,No,26,36.3,9.5,0,0,47.4,40.2,41.5,42.1,42,14.8,41.6,652,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192205.6,56879.3,46870.5,294446,0,0,383222.4,128,17710.7,76906.3,218808.3,0,57675:43,00:00,55201:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14725:51,86,0,1,0,0,0,0,1,1,0,1,836,0,0,9215,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18366,0,500,2,1010,22861,0,-2.4,-2.4,-2.4,0,0,0,0,0,0,0
90351,2023-05-16,11.13.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2,1.6,3.6,0.4,1.5,1.3,3.2,229,228,232,230,2,9,7,5,-0.216,0.939,0.937,6,18,23,50,In Spec,0,0.4,0.5,1.7,0,0.9,0.9,1.8,231,229,232,230,0,2,2,2,0,0.877,0.974,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,2.3,2.2,4.4,0.4,2.5,2.3,5.2,231,228,231,230,2,11,9,7,-0.216,0.917,0.952,50,2.221,267.7,0,0.6,2.225,70,No,25,17.9,4.9,0,0,48,40.4,41.9,42.4,42.3,14.7,42.3,700,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192206.5,56879.3,46870.5,294446.2,0,0,383223.3,128,17710.7,76906.3,218809.5,0,57675:53,00:00,55201:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14726:01,80,0,1,0,0,0,0,1,1,0,1,836,0,0,9219,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18373,0,500,2,1010,22869,0,5.9,5.9,5.9,0,0,0,0,0,0,0
90352,2023-05-16,11.23.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,4,2.7,7.9,1.1,4,2.6,7.7,236,226,234,231,5,18,11,11,0.932,1,1,14,33,35,50,In Spec,0,-0.4,-0.5,-0.9,0,0.4,0.5,0.9,236,226,234,231,0,2,2,1,0,-0.884,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,3.6,2.1,6.8,1.1,3.6,2.1,6.8,236,226,233,231,5,15,9,9,0.932,1,1,50,2.224,267.1,0.5,0.4,2.226,70,No,26,37.7,9.8,0,0,48.7,40.5,42.1,42.6,42.6,14.6,42.6,676,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192207.4,56879.3,46870.6,294446.3,0,0,383224.2,128,17710.7,76906.3,218810.7,0,57676:03,00:00,55201:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14726:11,88,0,1,0,0,0,0,1,1,0,1,836,0,0,9219,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18376,0,500,2,1010,22872,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
90353,2023-05-16,11.33.22.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.1,3.2,7.5,1.2,3.2,3.2,7.6,234,229,232,231,5,13,14,10,1,0.993,1,14,26,42,50,In Spec,0,-0.4,-0.4,-0.8,0,0.4,0.4,0.8,234,229,232,232,0,2,2,1,0,-0.869,-0.862,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,2.8,2.8,6.8,1.2,2.8,2.8,6.8,234,230,231,231,5,11,12,9,1,1,1,50,2.227,266.6,0.5,0.1,2.227,70,No,27,36.9,9.8,0,0,49.2,40.5,42.3,42.7,42.7,14.7,43.1,709,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192208.3,56879.3,46870.7,294446.4,0,0,383225.2,128,17710.7,76906.3,218811.9,0,57676:13,00:00,55201:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14726:21,87,0,1,0,0,0,0,1,1,0,1,836,0,0,9220,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18378,0,500,2,1010,22875,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
90354,2023-05-16,11.43.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4,2.2,6.8,0.6,3.6,2,6.2,227,230,230,229,3,17,10,9,0.44,0.978,0.966,9,32,31,50.1,In Spec,0,0.3,0.4,1.3,0,0.6,0.7,1.3,228,230,230,229,0,2,2,2,0,0.869,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,4.2,2.7,7.2,0.6,4.2,2.7,7.5,227,230,230,229,3,19,12,11,0.44,1,0.978,50.1,2.241,267.6,0,0.6,2.226,70,No,26,30.4,8.1,0,0,49.7,40.4,42.4,42.9,42.7,14.5,43.1,751,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192209.2,56879.3,46870.8,294446.6,0,0,383226.1,128,17710.7,76906.4,218813.1,0,57676:23,00:00,55202:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14726:31,83,0,1,0,0,0,0,1,1,0,1,837,0,0,9223,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18383,0,500,2,1010,22881,0,5.2,5.2,5.2,0,0,0,0,0,0,0
90355,2023-05-16,11.53.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.8,1.5,3.1,0.4,1.7,1.4,3.5,226,232,226,227,2,8,7,5,-0.666,1,1,5,17,22,50.1,In Spec,0,1.3,1.3,3,0,1.6,1.5,3.1,227,232,226,228,0,7,7,4,0,0.923,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,3.2,2.9,5.8,0.4,3.2,2.9,6.5,225,231,226,227,2,14,13,9,-0.666,0.989,0.987,50.1,2.223,267.4,0,0.5,2.227,70,No,27,12.8,3.4,0,0,50.1,41.1,42.7,43.4,43,14.7,42.4,771,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192210.1,56879.3,46870.8,294446.8,0,0,383227.2,128,17710.7,76906.4,218814.4,0,57676:33,00:00,55202:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14726:41,80,0,1,0,0,0,1,1,1,0,1,837,0,0,9226,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18388,0,500,2,1010,22887,0,9.4,9.4,9.4,0,0,0,0,0,0,0
90356,2023-05-16,12.03.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.3,2.7,7.6,0.7,4.3,2.8,7.8,226,229,227,227,3,18,12,11,1,0.988,1,10,34,36,50,In Spec,0,0,0,0,0,0,0,0,226,229,227,227,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,4.3,2.8,7.8,0.7,4.3,2.8,7.8,226,229,227,227,3,19,12,11,1,0.988,1,50,2.221,266.8,1.5,0.2,2.227,70,No,27,38.9,10.3,0,0,50,41,42.8,43.2,43.1,14.6,44.2,736,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192211,56879.3,46870.8,294447,0,0,383228.4,128,17710.7,76906.4,218815.6,0,57676:43,00:00,55202:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14726:51,86,0,1,0,0,0,1,1,1,0,1,837,0,0,9231,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18395,0,500,2,1010,22898,0,2.1,2.1,2.1,0,0,0,0,0,0,0
90357,2023-05-16,12.13.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,4.1,2.9,7.8,1.1,4.3,3,8.4,226,231,228,228,4,18,13,12,0.796,1,1,12,33,39,50.1,In Spec,0,0,0.1,0,0,0.2,0.2,0.4,226,231,228,228,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,4.3,3,8.2,1.1,4.3,3,8.4,226,231,228,228,4,18,13,12,0.796,1,1,50.1,2.225,267.4,0.5,0,2.227,70,No,27,38.7,10.1,0,0,49.9,41.3,42.9,43.1,43.3,14.5,43.6,814,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192211.9,56879.3,46870.8,294447.3,0,0,383229.6,128,17710.7,76906.4,218816.7,0,57676:53,00:00,55202:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14727:01,86,0,1,0,0,0,1,1,1,0,1,837,0,0,9232,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18404,0,500,2,1010,22907,0,0.6,0.6,0.6,0,0,0,0,0,0,0
90358,2023-05-16,12.23.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.9,1.5,3.2,0.6,2.3,1.7,4.6,222,226,222,224,3,9,7,7,0,1,0.957,5,17,22,50,In Spec,0,1.4,1.3,2.2,0,1.3,1.3,2.6,222,226,222,223,0,7,7,4,0,0.807,0.825,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.4,2.8,6.2,0.6,3.4,3.1,7.1,223,227,222,224,3,15,14,10,0,0.998,0.9,50,2.224,266.2,1.5,0,2.227,70,No,27,21.8,6.1,0,0,50.1,41.6,43.3,43.8,43.5,14.5,43.8,751,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192212.7,56879.3,46870.8,294447.6,0,0,383230.7,128,17710.7,76906.5,218817.9,0,57677:03,00:00,55202:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14727:11,82,0,1,0,0,0,1,1,1,0,1,837,0,0,9234,0,2,1,2,0,0,0,0,3,1,2,49,311,2,22,18410,0,500,2,1010,22913,0,9.5,9.5,9.5,0,0,0,0,0,0,0
90359,2023-05-16,12.33.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,4.3,3,8.2,1,4.4,3.1,8.5,227,230,226,227,4,18,13,12,1,1,0.979,12,34,40,50,In Spec,0,-0.1,-0.2,-0.6,0,0.4,0.4,0.8,227,230,226,227,0,1,1,1,0,-0.652,-0.663,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,4.1,2.8,7.9,1,4.1,2.8,7.9,227,230,226,227,4,17,12,11,1,0.99,1,50,2.226,268.3,1,0,2.227,70,No,27,40.4,10.6,0,0,50.1,41.3,43.1,43.5,43.5,14.5,45.3,833,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192213.6,56879.3,46870.8,294447.9,0,0,383231.8,128,17710.7,76906.5,218819.1,0,57677:13,00:00,55202:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14727:21,87,0,1,0,0,0,1,1,1,0,1,837,0,0,9236,0,2,1,2,0,0,0,0,3,1,2,50,311,2,22,18412,0,500,2,1010,22918,0,-1,-1,-1,0,0,0,0,0,0,0
90360,2023-05-16,12.43.48.00,Data Log,Log Period,0,106,4294941364,4294901759,1,4.4,2.8,8.2,0.9,4.3,2.8,8,229,230,225,228,4,19,12,11,0.982,1,1,13,35,38,50.1,In Spec,0,-0.3,-0.3,-0.4,0,0.2,0.2,0.4,229,230,225,228,0,2,2,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,4.1,2.6,7.6,0.9,4.1,2.6,7.6,229,229,226,228,4,17,11,10,0.982,1,1,50.1,2.23,267,0.5,0.2,2.227,70,No,27,34.6,8.4,0,0,50.2,41.7,43.5,43.7,43.8,14.6,45.7,850,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192214.5,56879.3,46870.9,294448.1,0,0,383232.9,128,17710.7,76906.5,218820.2,0,57677:23,00:00,55203:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14727:31,88,0,1,0,0,0,1,1,1,0,1,837,0,0,9238,0,2,1,2,0,0,0,0,3,1,2,51,311,2,22,18415,0,500,2,1010,22921,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
90361,2023-05-16,12.53.50.06,Data Log,Log Period,0,106,4294941364,4294901759,0.8,4,2.6,7.4,0.9,4.2,2.7,7.8,227,226,224,226,4,18,12,11,0.991,1,1,12,33,36,50.1,In Spec,0,-0.1,-0.1,-0.3,0,0.2,0.2,0.4,227,227,225,226,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,4.1,2.5,7.5,0.9,4.1,2.5,7.5,227,227,224,226,4,17,11,10,0.991,1,1,50.1,2.219,267.2,0,0.1,2.227,70,No,27,37.3,9.9,0,0,50.3,41.8,43.5,43.6,43.9,14.8,44.3,835,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192215.3,56879.3,46870.9,294448.4,0,0,383234,128,17710.7,76906.5,218821.3,0,57677:33,00:00,55203:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14727:41,86,0,1,0,0,0,1,1,1,0,1,837,0,0,9238,0,2,1,2,0,0,0,0,3,1,2,51,312,2,22,18419,0,501,2,1010,22925,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
90362,2023-05-16,13.03.54.04,Data Log,Log Period,0,106,4294941364,4294901759,-1,1.8,0.8,1.6,1.1,1.8,1,3.9,223,222,219,221,5,8,5,6,-0.99,1,0.639,9,17,13,49.9,In Spec,0,2.4,2.2,4.6,0,2.6,2.6,5.2,223,222,220,221,0,12,12,8,0,0.9,0.837,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1.1,4.2,2.9,6,1.1,4.2,3.7,9,222,222,219,221,5,19,17,13,-0.99,0.995,0.778,49.9,2.218,267.2,0.5,0.1,2.226,70,No,26,8.3,2,0,0,50.2,41.9,43.7,43.9,43.9,14.8,44.2,875,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192216.1,56879.3,46870.9,294448.7,0,0,383235.1,128,17710.7,76906.6,218822.4,0,57677:43,00:00,55203:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14727:51,78,0,1,0,0,0,1,1,1,0,1,837,0,0,9240,0,2,1,2,0,0,0,0,3,1,2,51,312,2,22,18426,0,501,2,1010,22934,0,14.7,14.7,14.7,0,0,0,0,0,0,0
90363,2023-05-16,13.13.58.05,Data Log,Log Period,0,106,4294941364,4294901759,0,2.7,2.1,4.8,0.4,2.7,2.1,5.2,227,229,223,226,2,12,9,7,0,0.982,1,5,22,29,50.2,In Spec,0,0.9,0.9,1.8,0,0.9,0.9,1.8,227,229,223,226,0,4,4,2,0,0.982,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.6,3,6.6,0.4,3.6,3.1,7.1,227,229,223,226,2,16,14,10,0,0.982,0.96,50.2,2.23,267.3,0.5,0.1,2.226,70,No,26,18.5,4.9,0,0,50.5,42.5,43.9,44.6,44.2,14.7,45.6,889,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192217,56879.3,46870.9,294449,0,0,383236.3,128,17710.7,76906.6,218823.7,0,57677:53,00:00,55203:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14728:01,83,0,1,0,0,0,1,1,1,0,1,837,0,0,9243,0,2,1,2,0,0,0,0,3,1,2,51,312,2,22,18433,0,501,2,1010,22942,0,6.8,6.8,6.8,0,0,0,0,0,0,0
90364,2023-05-16,13.24.02.03,Data Log,Log Period,0,106,4294941364,4294901759,0.9,4.7,2.4,8,0.9,4.7,2.4,8,228,224,224,225,4,21,11,12,0.986,0.999,0.974,12,38,33,50,In Spec,0,0,-0.1,-0.1,0,0,0.2,0.2,228,224,224,225,0,0,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,4.7,2.3,7.9,0.9,4.7,2.3,7.9,228,224,224,225,4,20,10,11,0.986,1,1,50,2.224,266.8,0.5,0.1,2.227,70,No,26,36.3,9.6,0,0,50.7,42.4,44,44.2,44.4,14.7,45.5,889,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192218,56879.3,46870.9,294449.2,0,0,383237.4,128,17710.7,76906.6,218824.9,0,57678:03,00:00,55203:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14728:11,87,0,1,0,0,0,1,1,1,0,1,838,0,0,9247,0,2,1,2,0,0,0,0,3,1,2,51,313,2,22,18440,0,502,2,1010,22949,0,0.7,0.7,0.7,0,0,0,0,0,0,0
90365,2023-05-16,13.34.06.05,Data Log,Log Period,0,106,4294941364,4294901759,0,2.6,1.6,4.2,0.4,2.9,1.7,5,226,222,222,223,2,12,7,7,0,1,0.957,4,23,23,50,In Spec,0,0.8,0.9,1.4,0,0.8,0.7,1.5,225,222,222,223,0,4,4,2,0,0.784,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.6,2.4,6,0.4,3.6,2.6,6.6,226,223,222,223,2,16,12,10,0,1,0.9,50,2.236,265.9,-0.5,0.1,2.226,70,No,26,22.2,5.9,0,0,50.9,42.6,44.1,44.5,44.6,14.7,47.2,902,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192218.9,56879.3,46871,294449.4,0,0,383238.5,128,17710.7,76906.6,218826,0,57678:13,00:00,55203:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14728:21,81,0,1,0,0,0,1,1,1,0,1,838,0,0,9250,0,2,1,2,0,0,0,0,3,1,2,51,313,2,22,18444,0,502,2,1010,22954,0,7.2,7.2,7.2,0,0,0,0,0,0,0
90366,2023-05-16,13.44.10.05,Data Log,Log Period,0,106,4294941364,4294901759,1.2,4.8,2.5,8.5,1.3,4.9,2.6,8.8,230,227,226,227,5,21,11,12,1,1,1,14,38,34,50.1,In Spec,0,-0.5,-0.6,-1.3,0,0.6,0.7,1.3,230,227,226,227,0,3,3,2,0,-0.881,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,4.3,1.9,7.5,1.3,4.3,1.9,7.5,230,227,226,227,5,18,8,10,1,1,1,50.1,2.231,267.2,0.5,0,2.226,70,No,26,35.7,8.6,0,0,51.1,42.7,44.2,44.6,44.7,14.7,45.6,924,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192219.7,56879.3,46871,294449.6,0,0,383239.5,128,17710.7,76906.7,218827.1,0,57678:23,00:00,55204:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14728:31,87,0,1,0,0,0,1,1,1,0,1,838,0,0,9252,0,2,1,2,0,0,0,0,3,1,2,51,313,2,22,18446,0,502,2,1010,22956,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
90367,2023-05-16,13.54.14.05,Data Log,Log Period,0,106,4294941364,4294901759,0.6,4.1,3.2,7.9,0.6,4.1,3.1,7.8,227,230,224,227,3,18,14,11,0.734,0.99,0.988,9,32,43,50,In Spec,0,-0.1,-0.1,-0.2,0,0.2,0.2,0.4,227,230,224,227,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,4,3,7.5,0.6,4,3.1,7.7,227,230,224,227,3,17,14,11,0.734,1,0.956,50,2.228,266.7,1,0,2.226,70,No,26,33.4,8.1,0,0,51.4,42.7,44.5,44.7,44.9,14.5,45.7,933,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192220.6,56879.3,46871.1,294449.8,0,0,383240.5,128,17710.7,76906.7,218828.3,0,57678:33,00:00,55204:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14728:41,87,0,1,0,0,0,1,1,1,0,1,838,0,0,9252,0,2,1,2,0,0,0,0,3,1,2,51,313,2,22,18447,0,502,2,1010,22957,0,0.7,0.7,0.7,0,0,0,0,0,0,0
90368,2023-05-16,14.04.18.04,Data Log,Log Period,0,106,4294941364,4294901759,0,2.8,2.8,5.6,0.4,2.8,2.8,6,225,228,228,227,2,12,12,8,0,1,1,5,24,37,50.1,In Spec,0,0.5,0.6,1.1,0,0.6,0.6,1.2,225,228,228,227,0,3,3,2,0,0.73,0.877,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,3.3,3.4,6.7,0.4,3.4,3.4,7.2,225,228,228,227,2,15,15,10,0,0.964,0.994,50.1,2.224,267,0.5,0,2.227,70,No,27,27.1,7,0,0,51.3,42.8,44.8,44.7,45.1,14.7,46.5,807,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192221.4,56879.3,46871.1,294450.1,0,0,383241.7,128,17710.7,76906.7,218829.5,0,57678:43,00:00,55204:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14728:51,85,0,1,0,0,0,1,1,1,0,1,838,0,0,9252,0,2,1,2,0,0,0,0,3,1,2,51,313,2,22,18469,0,502,2,1010,22979,0,5.7,5.7,5.7,0,0,0,0,0,0,0
90369,2023-05-16,14.14.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.9,2.9,5.8,0.4,2.6,2.8,5.8,229,236,228,230,2,12,13,8,-0.218,1,1,5,22,39,50.1,In Spec,0,0.4,0.5,1.3,0,0.7,0.7,1.4,230,236,228,231,0,2,2,2,0,0.851,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,3.2,3.5,6.6,0.4,3.2,3.6,7.2,229,235,228,230,2,14,16,10,-0.218,1,0.959,50.1,2.224,267.6,1,0.6,2.226,70,No,26,19.7,5.2,0,0,51.1,42.8,45.2,45,45.2,14.8,47.1,959,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192222.3,56879.3,46871.1,294450.4,0,0,383242.8,128,17710.7,76906.8,218830.6,0,57678:53,00:00,55204:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14729:01,84,0,1,0,0,0,1,1,1,0,1,838,0,0,9252,0,2,1,2,0,0,0,0,3,1,2,51,313,2,22,18795,0,502,2,1010,23305,0,5.7,5.7,5.7,0,0,0,0,0,0,0
90370,2023-05-16,14.24.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,1.4,2.2,3,0.6,1.8,2.4,4.8,229,232,226,229,3,7,10,7,-0.582,0.862,0.925,5,12,30,50,In Spec,0,1.4,1.4,2.5,0,1.3,1.3,2.6,228,231,226,229,0,7,7,4,0,0.862,0.954,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,2.8,3.6,6,0.6,2.8,3.8,7.2,229,232,226,229,3,12,18,10,-0.582,1,0.937,50,2.225,266.2,1.5,0,2.227,70,No,27,21.4,5.6,0,0,50.9,42.7,45.4,44.9,45.3,14.6,47.9,939,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192223.1,56879.3,46871.1,294450.7,0,0,383243.9,128,17710.7,76906.8,218831.8,0,57679:03,00:00,55204:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14729:11,82,0,1,0,0,0,1,1,1,0,1,838,0,0,9253,0,2,1,2,0,0,0,0,3,1,3,51,313,2,22,19110,0,502,2,1010,23621,0,9.8,9.8,9.8,0,0,0,0,0,0,0
90371,2023-05-16,14.34.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,3.2,2.7,6.5,0.7,3.4,2.8,6.9,231,235,231,232,3,13,12,9,1,1,1,10,26,36,50.1,In Spec,0,-0.1,-0.1,-0.4,0,0.2,0.2,0.4,231,235,231,232,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,3.2,2.6,6.5,0.7,3.2,2.6,6.5,231,235,231,232,3,13,11,9,1,1,1,50.1,2.223,266.5,0.5,0,2.226,70,No,26,37.1,9.8,0,0,51,42.7,45.2,44.9,45.3,14.7,46.5,916,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; RS232 Cable,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192223.9,56879.3,46871.1,294450.9,0,0,383244.9,128,17710.7,76906.8,218833,0,57679:13,00:00,55204:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14729:21,86,0,1,0,0,0,1,1,1,0,1,838,0,0,9253,0,2,1,2,0,0,0,0,3,1,3,51,313,2,22,19414,0,502,2,1010,23925,0,0.1,0.1,0.1,0,0,0,0,0,0,0
90372,2023-05-16,14.42.09.51,Status : Parallel Mode,Operation Auto Inverter Only,4294941641,106,4294941364,1517060,0.3,2.6,2.6,5.5,0.4,2.6,2.6,5.6,230,234,234,232,2,11,11,8,0.652,1,1,8,22,34,50.1,In Spec,0,0.1,0.1,0.2,0,0.2,0.2,0.4,231,234,234,233,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,2.7,2.7,5.7,0.4,2.7,2.8,5.9,230,234,234,232,2,11,12,8,0.652,1,0.961,50.1,2.229,267.1,1,0.2,2.227,70,No,26,27.5,7.3,0,0,51,42.7,45,44.7,45.4,14.8,48.3,915,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192224.4,56879.3,46871.2,294451.1,0,0,383245.5,128,17710.7,76906.8,218833.7,0,57679:21,00:00,55205:02,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14729:29,85,0,1,0,0,0,1,1,1,0,1,838,0,0,9253,0,2,1,2,0,0,0,0,3,1,3,51,313,2,22,19635,0,502,2,1010,24147,0,2.9,2.9,2.9,0,0,0,0,0,0,0
90373,2023-05-16,14.42.44.86,User : Remote GSM connected,None,4294941642,106,4294941364,43408896,-0.9,0,1.2,0.3,0.9,0.4,1.3,2.6,229,231,231,230,4,2,6,4,-0.982,0,0.793,7,6,17,50.1,In Spec,0,1.9,1.8,3.9,0,2.3,2,4.3,229,231,231,230,0,9,9,6,0,0.865,0.913,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,2,3,4.1,0.9,2,3.4,6.3,229,231,231,230,4,8,15,9,-0.982,1,0.865,50.1,2.225,267.2,1,0.4,2.227,70,No,27,8.3,2.4,0,0,51,42.7,45,44.7,45.4,14.5,48.4,906,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192224.4,56879.3,46871.2,294451.1,0,0,383245.6,128,17710.7,76906.8,218833.8,0,57679:21,00:00,55205:02,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14729:29,79,0,1,0,0,0,1,1,1,0,1,838,0,0,9253,0,2,1,2,0,0,0,0,3,1,3,51,313,2,22,19654,0,502,2,1011,24166,0,11.7,11.7,11.7,0,0,0,0,0,0,0
90374,2023-05-16,14.44.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.9,0,1.5,0.6,0.9,0.4,1.8,3.1,228,230,231,229,5,2,7,4,-0.877,0.434,0.919,8,5,21,50.2,In Spec,0,2,2,3.5,0,2,1.8,3.8,228,230,231,229,0,10,10,5,0,0.869,0.919,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,2,3.4,4.6,0.9,2,3.9,6.8,228,230,231,229,5,9,17,10,-0.877,0.966,0.865,50.2,2.217,266.7,0,0,2.226,70,No,26,8.7,2.3,0,0,51.1,42.8,45.1,44.8,45.4,14.5,48.5,907,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192224.6,56879.3,46871.2,294451.2,0,0,383245.7,128,17710.7,76906.8,218834,0,57679:23,00:00,55205:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14729:31,80,0,1,0,0,0,1,1,1,0,1,838,0,0,9253,0,2,1,2,0,0,0,0,3,1,3,51,313,2,22,19713,0,502,2,1011,24225,0,11.4,11.4,11.4,0,0,0,0,0,0,0
90375,2023-05-16,14.54.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,3.1,2.7,6.5,0.6,2.9,2.6,6.1,229,234,229,230,3,13,12,8,0.869,1,1,10,25,36,50,In Spec,0,-0.2,-0.3,-0.2,0,0.2,0.2,0.4,230,234,229,230,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.8,2.5,5.9,0.6,2.8,2.5,5.9,230,234,228,230,3,12,11,8,0.869,1,0.996,50,2.23,267,2,0.4,2.227,70,No,27,34,9,0,0,51.1,42.8,45,44.7,45.5,14.8,47,875,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192225.2,56879.3,46871.2,294451.4,0,0,383246.7,128,17710.7,76906.9,218835,0,57679:33,00:00,55205:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14729:41,86,0,1,0,0,0,1,1,1,0,1,838,0,0,9253,0,2,1,2,0,0,0,0,3,1,3,51,314,2,22,20039,0,503,2,1011,24551,0,0.4,0.4,0.4,0,0,0,0,0,0,0
90376,2023-05-16,15.04.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0.6,2,2.2,0.6,0.4,1.9,2.9,224,224,222,223,3,3,9,4,-0.892,0.669,0.9,5,9,29,50,In Spec,0,1.2,1.2,2.9,0,1.5,1.5,3,225,225,222,223,0,6,6,4,0,0.956,0.9,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.6,1.8,3.2,4.4,0.6,1.8,3.5,5.9,224,224,222,223,3,9,16,9,-0.892,1,0.9,50,2.224,267.6,0.5,0.5,2.227,70,No,27,13.6,3.6,0,0,51.3,42.7,45.2,45,45.5,14.6,48.3,568,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192226,56879.3,46871.2,294451.6,0,0,383247.5,128,17710.7,76906.9,218836,0,57679:43,00:00,55205:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14729:51,84,0,1,0,0,0,1,1,1,0,1,840,0,0,9253,0,2,1,2,0,0,0,0,3,1,3,51,314,2,22,20364,0,503,2,1011,24876,0,9.8,9.8,9.8,0,0,0,0,0,0,0
90377,2023-05-16,15.14.46.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,4.2,2.9,8.4,1.2,4,2.8,8,228,233,233,231,6,18,13,11,1,1,1,15,33,38,50.1,In Spec,0,-0.9,-1,-1.7,0,0.9,0.9,1.8,228,233,233,231,0,5,4,2,0,-0.858,-0.965,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,3.2,1.9,6.3,1.2,3.2,1.9,6.3,228,233,233,231,6,13,8,8,1,1,1,50.1,2.242,269.6,0,0.2,2.227,70,No,27,38.5,10.3,0,0,51.6,42.8,45.1,45.3,45.6,14.6,47.5,838,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192226.8,56879.3,46871.3,294451.8,0,0,383248.4,128,17710.7,76906.9,218837.2,0,57679:53,00:00,55205:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14730:01,87,0,1,0,0,0,1,1,1,0,1,840,0,0,9253,0,2,1,2,0,0,0,0,3,1,3,51,314,2,22,20690,0,503,2,1011,25202,0,-5.2,-5.2,-5.2,0,0,0,0,0,0,0
90378,2023-05-16,15.24.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.1,2.9,7.2,1.3,3.2,3,7.5,231,232,228,230,5,13,13,11,0.937,0.985,1,15,25,39,49.9,In Spec,0,-0.9,-0.9,-1.9,0,1.1,1.1,2.2,231,232,228,230,0,5,4,3,0,-0.775,-0.877,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,2.3,2,5.6,1.3,2.3,2,5.6,231,232,228,230,5,9,9,8,0.937,1,0.974,49.9,2.222,267,0.5,0,2.228,70,No,28,34.8,8.4,0,0,51.8,42.9,45.2,45.1,45.7,14.4,48.4,800,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192227.5,56879.3,46871.4,294451.9,0,0,383249.2,128,17710.7,76907,218838.2,0,57680:03,00:00,55205:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14730:11,87,0,1,0,0,0,1,1,1,0,1,840,0,0,9253,0,2,1,2,0,0,0,0,3,1,7,51,314,2,22,21015,0,503,2,1011,25527,0,-4.2,-4.2,-4.2,0,0,0,0,0,0,0
90379,2023-05-16,15.34.52.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,2.7,3.1,7,1.2,2.7,3.1,7,226,230,233,229,5,11,13,9,1,1,1,15,23,40,50,In Spec,0,-0.9,-1,-1.9,0,1.1,1.1,2.2,226,230,233,229,0,5,5,3,0,-0.782,-0.858,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,1.8,2.1,5.1,1.2,1.8,2.1,5.1,226,230,233,229,5,7,9,7,1,1,1,50,2.225,269,0.5,0.1,2.228,70,No,28,36.3,9.7,0,0,52.1,42.7,45.2,45.1,45.7,14.4,48.5,771,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192228.2,56879.3,46871.5,294452,0,0,383249.9,128,17710.7,76907,218839.3,0,57680:13,00:00,55205:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14730:21,87,0,1,0,0,0,1,1,1,0,1,840,0,0,9254,0,2,1,2,0,0,0,0,3,1,7,51,314,2,22,21259,0,503,2,1011,25775,0,-5.2,-5.2,-5.2,0,0,0,0,0,0,0
90380,2023-05-16,15.44.56.01,Data Log,Log Period,0,106,4294941364,4294901759,1.2,2.5,3,6.7,1.1,2.5,3,6.6,229,231,230,230,5,11,13,9,0.96,1,1,14,22,40,50,In Spec,0,-0.8,-0.9,-1.7,0,0.9,0.9,1.8,229,231,230,230,0,4,4,2,0,-0.865,-0.978,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,1.7,2.1,4.9,1.1,1.7,2.1,4.9,229,231,230,230,5,7,9,7,0.96,1,1,50,2.228,266.8,1,0.1,2.227,70,No,27,37.1,10,0,0,52.4,42.8,45.4,45,45.7,14.5,47,738,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192228.9,56879.3,46871.7,294452.1,0,0,383250.5,128,17710.7,76907,218840.4,0,57680:23,00:00,55206:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14730:31,87,0,1,0,0,0,1,1,1,0,1,840,0,0,9254,0,2,1,2,0,0,0,0,3,1,18,51,314,2,22,21552,0,503,2,1011,26071,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
90381,2023-05-16,15.55.00.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,2.5,3,6.9,1.3,2.3,2.9,6.5,232,225,227,228,6,11,13,9,0.933,1,0.982,16,22,40,49.9,In Spec,0,-0.9,-1.1,-1.7,0,0.9,0.9,1.8,233,225,227,228,0,5,5,2,0,-0.888,-0.991,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,1.5,2,4.8,1.3,1.5,2,4.8,232,225,227,228,6,7,9,7,0.933,1,0.978,49.9,2.225,267.6,0.5,0.4,2.228,70,No,28,36.1,9.8,0,0,52.7,42.7,45.5,45,45.8,14.3,45.5,727,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192229.6,56879.3,46871.8,294452.2,0,0,383251.2,128,17710.7,76907,218841.5,0,57680:33,00:00,55206:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14730:41,87,0,1,0,0,0,1,1,1,0,1,840,0,0,9254,0,2,1,2,0,0,0,0,3,1,18,51,314,2,22,21652,0,503,2,1011,26174,0,-4.3,-4.3,-4.3,0,0,0,0,0,0,0
