V_A10
90382,2023-05-16,16.05.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.5,1.8,1.1,0.4,0.4,1.8,2.6,225,219,228,224,2,2,8,4,-0.444,-0.913,0.986,4,8,25,49.9,In Spec,0,0.8,0.9,1.5,0,0.8,0.9,1.7,224,219,228,223,0,4,4,2,0,0.799,0.877,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,2.6,2.7,0.4,0.4,2.7,3.5,225,219,228,224,2,2,12,5,-0.444,0.684,0.95,49.9,2.227,266.7,1,0.1,2.228,70,No,28,12.8,3.4,0,0,52.9,42.6,45.5,44.6,45.9,14.3,45,294,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192230.2,56879.3,46871.9,294452.3,0,0,383251.7,128,17710.7,76907.1,218842.5,0,57680:43,00:00,55206:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14730:51,85,0,1,0,0,0,1,1,1,0,1,841,0,0,9254,0,2,1,2,0,0,0,0,3,1,18,51,314,2,22,21902,0,503,2,1011,26424,0,7.1,7.1,7.1,0,0,0,0,0,0,0
90383,2023-05-16,16.15.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.6,1.4,0.5,0.4,0.7,1.3,2.4,225,221,226,224,2,3,6,3,-0.888,-1,0.958,4,8,20,50.1,In Spec,0,0.8,0.8,1.7,0,0.8,0.9,1.7,225,221,226,224,0,4,4,2,0,0.904,0.995,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.1,2.2,1.9,0.6,0.4,2.4,3.4,225,221,226,224,2,2,11,5,-0.592,0.226,0.884,50.1,2.224,266.8,1,0.1,2.227,70,No,27,6.7,1.6,0,0,53.1,42.7,45.3,44.8,46,14.5,44.4,243,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192230.8,56879.3,46872.1,294452.4,0,0,383252.3,128,17710.7,76907.1,218843.5,0,57680:53,00:00,55206:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14731:01,85,0,1,0,0,0,1,1,1,0,1,841,0,0,9254,0,2,1,2,0,0,0,0,3,1,18,51,314,2,22,22173,0,503,2,1011,26700,0,8,8,8,0,0,0,0,0,0,0
90384,2023-05-16,16.25.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.7,0.5,0.4,0.2,0.8,1.4,226,228,223,225,2,1,4,2,-0.221,0,0.896,4,8,12,50,In Spec,0,0.8,1.2,1.9,0,1.1,1.1,2.2,226,228,223,226,0,5,5,3,0,0.701,0.982,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.7,1.9,2.5,0.4,0.9,2,3.3,226,228,223,225,2,4,9,5,-0.221,0.767,0.946,50,2.226,266.8,1,0.1,2.227,70,No,27,7.9,2.1,0,0,52.1,42.2,44.5,43.2,45.9,14.5,43.4,171,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192230.9,56879.3,46872.1,294452.7,0,0,383252.7,128,17710.7,76907.1,218843.8,0,57681:03,00:00,55206:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14731:11,87,0,1,0,0,0,1,1,1,0,1,842,0,0,9254,0,2,1,2,0,0,0,0,3,1,26,51,314,2,22,22499,0,503,2,1011,27028,0,6,5,12.2,0,0,0,0,0,0,0
90385,2023-05-16,16.35.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.6,0.4,0.4,0.2,0.9,1.5,228,227,226,227,2,1,4,2,-0.219,0,0.774,4,8,10,49.9,In Spec,0,0.7,1.1,1.8,0,1.1,1.1,2.2,228,227,225,227,0,5,5,3,0,0.616,0.973,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,1.8,2.3,0.4,0.9,2,3.3,228,227,226,227,2,4,8,5,-0.219,0.66,0.884,49.9,2.23,267,1.5,0.2,2.228,70,No,28,7.9,2.1,0,0,51.4,42,43.9,42.6,45.7,14.4,42,166,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192230.9,56879.3,46872.1,294453,0,0,383253.1,128,17710.7,76907.1,218844.1,0,57681:13,00:00,55206:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14731:21,88,0,1,0,0,0,1,1,1,0,1,842,0,0,9254,0,2,1,2,0,0,0,0,3,1,28,51,314,2,22,22719,0,503,2,1011,27253,0,5.9,4.9,10.7,0,0,0,0,0,0,0
90386,2023-05-16,16.45.20.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,2.7,2.2,6.2,1.6,3.1,2.4,7.1,235,238,237,236,6,11,10,10,0.911,1,1,16,22,29,50.1,In Spec,0,-1.1,-1.3,-2.8,0,1.6,1.6,3.2,235,238,236,236,0,6,6,4,0,-0.78,-0.904,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,1.8,0.9,4.2,1.6,1.8,1.1,4.5,235,238,237,236,6,7,4,6,0.911,1,0.759,50.1,2.233,267.4,0.5,0.1,2.228,70,No,28,34,9.1,0,0,51.3,41.7,44.1,43.9,45.3,14.4,39.2,656,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192231.4,56879.3,46872.2,294453.1,0,0,383253.5,128,17710.7,76907.2,218845,0,57681:23,00:00,55207:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14731:31,79,0,1,0,0,0,1,1,1,0,1,842,0,0,9257,0,2,1,2,0,0,0,0,3,1,28,51,314,2,22,22799,0,503,2,1011,27336,0,-6,-6,-6,0,0,0,0,0,0,0
90387,2023-05-16,16.51.55.23,User : Remote GSM disconnected,None,4294941643,106,4294941364,39149312,2.2,3.6,2.5,8.3,2.1,3.5,2.4,8,239,236,239,238,9,15,10,11,0.976,0.984,1,22,28,31,49.9,In Spec,0,-2,-2.4,-4.2,0,2.5,2.4,4.9,239,236,239,238,0,11,10,7,0,-0.731,-0.958,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,1.6,0.1,3.8,2.1,1.8,0.9,4.8,239,237,240,238,9,8,5,7,0.976,0.843,0.104,49.9,2.227,267,1,0,2.228,70,No,28,41.4,10.9,0,0,52.6,42,44.3,45.1,45.3,14.4,40.5,648,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,151,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192232.2,56879.3,46872.5,294453.1,0,0,383254,128,17710.7,76907.2,218846,0,57681:30,00:00,55207:11,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14731:38,88,0,1,0,0,0,1,1,1,0,1,842,0,0,9259,0,2,1,2,0,0,0,0,3,1,28,51,314,2,22,22808,0,503,2,1011,27347,0,-8.5,-8.5,-8.5,0,0,0,0,0,0,0
90388,2023-05-16,16.55.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.7,1.4,4.2,1.1,1.6,1.3,4,236,235,232,234,5,7,6,6,0.928,0.972,0.933,14,16,20,50,In Spec,0,-0.9,-1,-1.7,0,0.9,0.9,1.8,236,235,232,234,0,5,4,2,0,-0.851,-0.969,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.8,0.4,2.3,1.1,0.9,0.4,2.4,237,235,232,234,5,4,2,3,0.928,0.851,0.862,50,2.224,266.6,0,0,2.227,70,No,27,23.2,6.1,0,0,53,42.1,44.3,44.7,45.3,14.5,41.1,441,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192232.5,56879.3,46872.6,294453.1,0,0,383254.1,128,17710.7,76907.2,218846.4,0,57681:33,00:00,55207:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14731:41,86,0,1,0,0,0,1,1,1,0,1,842,0,0,9259,0,2,1,2,0,0,0,0,3,1,28,51,314,2,22,22809,0,503,2,1011,27349,0,-2.9,-2.9,-2.9,0,0,0,0,0,0,0
90389,2023-05-16,17.00.35.10,User : Remote GSM connected,None,4294941644,106,4294941364,41573888,0.8,1.2,1.2,3.2,0.7,1,1,2.7,236,233,234,234,4,5,5,3,0.988,1,1,12,13,17,49.9,In Spec,0,-0.5,-0.6,-0.9,0,0.4,0.5,0.9,236,233,234,234,0,3,3,1,0,-0.858,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.6,0.5,1.8,0.7,0.6,0.5,1.8,236,233,233,234,4,3,2,2,0.988,0.858,1,49.9,2.224,267.3,0.5,0.2,2.227,70,No,27,16.5,4,0,0,53,41.9,44,43.7,45.3,14.6,41.6,281,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192232.7,56879.3,46872.7,294453.1,0,0,383254.3,128,17710.7,76907.2,218846.8,0,57681:38,00:00,55207:19,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14731:46,88,0,1,0,0,0,1,1,1,0,1,842,0,0,9261,0,2,1,2,0,0,0,0,3,1,28,51,314,2,22,22821,0,503,2,1011,27362,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
90390,2023-05-16,17.05.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.9,1.2,2.7,0.7,0.8,1.1,2.6,235,233,235,233,3,4,5,3,0.709,1,0.94,10,12,17,50,In Spec,0,-0.3,-0.4,-0.5,0,0.2,0.3,0.5,235,232,235,233,0,2,2,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,0.8,1.9,0.7,0.6,0.9,2.2,235,232,234,233,3,3,4,3,0.709,0.862,0.854,50,2.23,267.3,0.5,0.1,2.228,70,No,28,15.1,3.5,0,0,52.8,41.8,43.8,43,45.3,14.4,40.9,276,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192232.8,56879.3,46872.7,294453.1,0,0,383254.4,128,17710.7,76907.2,218847,0,57681:43,00:00,55207:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14731:51,88,0,1,0,0,0,1,1,1,0,1,843,0,0,9262,0,2,1,2,0,0,0,0,3,1,28,51,314,2,22,22913,0,503,2,1011,27455,0,-0.4,-0.4,-0.4,0,0,0,0,0,0,0
90391,2023-05-16,17.15.30.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.9,2.3,6.9,1.6,2.7,2.2,6.5,240,239,239,239,7,12,10,9,0.952,1,1,19,23,29,50.2,In Spec,0,-1.5,-1.8,-3.2,0,1.9,1.7,3.6,240,239,239,239,0,8,8,5,0,-0.784,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,1.2,0.5,3.3,1.6,1.4,0.7,3.7,240,239,238,239,7,6,3,5,0.952,0.836,0.7,50.2,2.243,266.8,0,0.1,2.227,70,No,27,35.1,9.4,0,0,52.7,41.7,43.7,43.5,45.3,14.3,42.1,568,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192233.3,56879.3,46872.9,294453.2,0,0,383254.7,128,17710.7,76907.2,218847.9,0,57681:53,00:00,55207:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14732:01,87,0,1,0,0,0,1,1,1,0,1,843,0,0,9263,0,2,1,2,0,0,0,0,3,1,28,51,314,2,22,23129,0,503,2,1011,27676,0,-6,-6,-6,0,0,0,0,0,0,0
90392,2023-05-16,17.25.34.04,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.3,0.7,0.4,0.4,0.2,0.9,1.5,234,232,232,232,2,1,3,2,0.214,0,0.858,6,8,11,50,In Spec,0,0.3,0.4,0.4,0,0.2,0.2,0.4,233,232,232,233,0,2,2,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,1,1.2,0.4,0.2,1.1,1.7,233,232,233,232,2,1,5,2,0.214,0,0.858,50,2.223,267.1,0,0.1,2.227,70,No,27,7.9,2.1,0,0,53.2,42,44.2,44,45.3,14.5,43.3,450,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192233.9,56879.3,46873.2,294453.2,0,0,383255.1,128,17710.7,76907.2,218848.9,0,57682:03,00:00,55207:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14732:11,78,0,1,0,0,0,1,1,1,0,1,844,0,0,9266,0,2,1,2,0,0,0,0,3,1,28,52,314,2,22,23205,0,503,2,1011,27756,0,3.9,3.9,3.9,0,0,0,0,0,0,0
90393,2023-05-16,17.35.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.5,0.9,2,0.7,0.7,1,2.4,235,226,232,231,3,2,4,3,0.992,1,1,10,11,13,50,In Spec,0,-0.2,-0.2,-0.7,0,0.4,0.4,0.8,235,226,232,231,0,1,1,1,0,-0.663,-0.862,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.4,0.6,1.7,0.7,0.4,0.6,1.7,235,226,232,231,3,2,3,2,0.992,0.884,1,50,2.225,267.1,0.5,0.1,2.228,70,No,28,16.3,4.5,0,0,53.4,42.1,44,43.7,45.4,14.3,42.8,414,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192234.4,56879.3,46873.3,294453.2,0,0,383255.5,128,17710.7,76907.3,218849.8,0,57682:13,00:00,55207:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14732:21,82,0,1,0,0,0,1,1,1,0,1,845,0,0,9267,0,2,1,2,0,0,0,0,3,1,31,52,314,2,22,23302,0,504,2,1011,27862,0,-1,-1,-1,0,0,0,0,0,0,0
90394,2023-05-16,17.36.02.15,User : Remote GSM disconnected,None,4294941645,106,4294941364,40722176,0.3,0.1,0.6,1,0.7,0.4,0.8,1.9,236,226,230,230,2,1,3,2,0.706,0.666,1,8,9,10,50,In Spec,0,0,0,-0.3,0,0.2,0.2,0.4,236,226,230,230,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.2,0.6,1.3,0.7,0.2,0.6,1.5,236,225,230,230,2,1,3,2,0.706,0,0.869,50,2.222,267.1,0.5,0,2.228,70,No,28,11,2.7,0,0,53.4,42.1,44,43.7,45.3,14.3,42.7,412,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192234.5,56879.3,46873.3,294453.2,0,0,383255.5,128,17710.7,76907.3,218849.8,0,57682:13,00:00,55207:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14732:21,80,0,1,0,0,0,1,1,1,0,1,845,0,0,9267,0,2,1,2,0,0,0,0,3,1,31,52,314,2,22,23304,0,504,2,1011,27866,0,0.3,0.3,0.3,0,0,0,0,0,0,0
90395,2023-05-16,17.37.45.78,User : Remote GSM connected,None,4294941646,106,4294941364,34496000,0.9,0.9,1.3,3.1,1,1.1,1.4,3.5,236,226,231,231,4,4,6,5,1,0.881,1,12,12,18,50,In Spec,0,-0.5,-0.7,-1.3,0,0.6,0.7,1.3,236,226,231,231,0,3,3,2,0,-0.884,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.4,0.7,2.1,1,0.4,0.7,2.1,236,227,231,231,4,2,3,3,1,0.881,1,50,2.225,266.7,0.5,0.1,2.228,70,No,28,21,5.6,0,0,53.4,42.1,44,43.5,45.4,14.4,42.9,408,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192234.5,56879.3,46873.4,294453.2,0,0,383255.5,128,17710.7,76907.3,218849.9,0,57682:15,00:00,55207:56,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14732:23,86,0,1,0,0,0,1,1,1,0,1,845,0,0,9269,0,2,1,2,0,0,0,0,3,1,31,52,314,2,22,23309,0,504,2,1011,27871,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
90396,2023-05-16,17.45.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.8,1.4,2.9,0.7,0.8,1.4,2.9,237,229,231,232,3,3,6,4,0.984,1,1,11,12,19,50,In Spec,0,-0.4,-0.5,-0.9,0,0.4,0.5,0.9,237,229,231,232,0,2,2,1,0,-0.873,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.4,0.9,2,0.7,0.4,0.9,2,237,229,231,232,4,2,4,3,0.984,0.873,0.974,50,2.226,267,0.5,0.1,2.227,70,No,27,19.5,5.3,0,0,53.3,41.9,43.9,43.5,45.5,14.3,43.8,375,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192234.8,56879.3,46873.5,294453.2,0,0,383255.8,128,17710.7,76907.3,218850.5,0,57682:23,00:00,55208:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14732:31,88,0,1,0,0,0,1,1,1,0,1,845,0,0,9271,0,2,1,2,0,0,0,0,3,1,31,52,314,2,22,23313,0,504,2,1011,27878,0,-1,-1,-1,0,0,0,0,0,0,0
90397,2023-05-16,17.55.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.5,1.1,2.3,0.7,0.4,1.1,2.2,237,229,235,233,3,2,5,3,0.843,0.873,1,10,10,16,50,In Spec,0,-0.2,-0.4,-0.5,0,0.4,0.3,0.7,237,230,235,233,0,2,1,1,0,-0.436,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.2,0.8,1.6,0.7,0.2,0.8,1.7,237,229,235,233,3,1,3,2,0.843,0,1,50,2.225,267.3,0.5,0.1,2.228,70,No,28,15.7,4.1,0,0,53.1,42,43.9,43.4,45.4,14.3,43.7,337,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192235.2,56879.3,46873.5,294453.2,0,0,383256,128,17710.7,76907.3,218851.2,0,57682:33,00:00,55208:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14732:41,86,0,1,0,0,0,1,1,1,0,1,846,0,0,9273,0,2,1,2,0,0,0,0,3,1,34,52,314,2,22,23544,0,504,2,1011,28116,0,-0.6,-0.6,-0.6,0,0,0,0,0,0,0
90398,2023-05-16,18.05.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.5,0.7,0.4,0.2,0.5,1.1,235,236,234,235,2,1,2,1,0.638,0,1,8,9,9,50.1,In Spec,0,0.1,0.1,0,0,0,0,0,235,236,234,235,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,0.5,0.8,0.4,0.2,0.7,1.3,235,236,234,235,2,1,3,2,0.638,0,0.712,50.1,2.227,266.8,1,0.2,2.228,70,No,28,10.2,2.8,0,0,52.4,41.9,43.5,42.4,45.3,14.5,42.2,226,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192235.3,56879.3,46873.6,294453.3,0,0,383256.2,128,17710.7,76907.3,218851.5,0,57682:43,00:00,55208:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14732:51,85,0,1,0,0,0,1,1,1,0,1,846,0,0,9276,0,2,1,2,0,0,0,0,3,1,34,52,314,2,22,23695,0,504,2,1011,28271,0,2.5,2.5,2.5,0,0,0,0,0,0,0
90399,2023-05-16,18.15.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.8,1.1,2.7,0.9,0.8,1.1,2.8,241,241,239,240,4,3,5,4,0.829,1,0.92,12,12,16,50.2,In Spec,0,-0.5,-0.6,-1.1,0,0.7,0.7,1.4,241,241,239,240,0,3,3,2,0,-0.691,-0.836,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.3,0.5,1.6,0.9,0.4,0.5,1.8,241,241,239,240,4,2,2,2,0.829,0.622,1,50.2,2.226,267.1,0.5,0.1,2.228,70,No,28,18.3,4.7,0,0,52.4,42,43.7,43.3,45.3,14.3,44.2,339,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192235.6,56879.3,46873.6,294453.3,0,0,383256.4,128,17710.7,76907.3,218852.2,0,57682:53,00:00,55208:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14733:01,88,0,1,0,0,0,1,1,1,0,1,846,0,0,9279,0,2,1,2,0,0,0,0,3,1,34,52,314,2,22,23703,0,504,2,1011,28280,0,-1.6,-1.6,-1.6,0,0,0,0,0,0,0
90400,2023-05-16,18.25.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.6,0.8,0.4,0.2,0.7,1.3,238,239,237,238,2,0,3,2,0.63,0,0.843,7,9,9,50,In Spec,0,0,0,0,0,0.2,0,0.2,238,239,237,238,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.6,1,0.4,0.2,0.7,1.3,238,239,237,238,2,1,3,2,0.63,0,0.843,50,2.244,266.8,1,0.1,2.228,70,No,28,10.6,2.8,0,0,52.6,42,43.7,43.2,45.3,14.4,44.7,268,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236,56879.3,46873.7,294453.3,0,0,383256.7,128,17710.7,76907.3,218852.9,0,57683:03,00:00,55208:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14733:11,85,0,1,0,0,0,1,1,1,0,1,846,0,0,9281,0,2,1,2,0,0,0,0,3,1,34,52,314,2,22,23707,0,504,2,1011,28286,0,2.4,2.4,2.4,0,0,0,0,0,0,0
90401,2023-05-16,18.36.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0.7,0.7,0.4,0,0.9,1.3,239,241,238,239,2,1,4,2,0.418,0,0.84,7,8,10,50.1,In Spec,0,0.1,0.1,0,0,0,0,0,239,240,238,239,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.8,1,0.4,0.2,0.9,1.5,239,240,238,239,2,1,5,2,0.418,0,0.84,50.1,2.225,267.3,1,0.1,2.227,70,No,27,10.4,2.7,0,0,52.1,41.9,43.5,42.8,45.4,14.4,44.2,223,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.1,56879.3,46873.7,294453.3,0,0,383256.8,128,17710.7,76907.4,218853.3,0,57683:13,00:00,55208:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14733:21,87,0,1,0,0,0,1,1,1,0,1,846,0,0,9283,0,2,1,2,0,0,0,0,3,1,34,52,314,2,22,23744,0,504,2,1011,28326,0,2.1,2.1,2.1,0,0,0,0,0,0,0
90402,2023-05-16,18.46.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.4,0.6,0.4,0,0.4,0.8,240,241,238,239,2,1,2,1,0.208,0,0.84,7,9,8,50.2,In Spec,0,0.1,0.1,0.2,0,0.2,0.1,0.3,240,241,238,239,0,1,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.5,0.7,0.4,0.2,0.7,1.3,240,241,238,239,2,1,3,2,0.208,0,0.7,50.2,2.226,267.1,1,0.2,2.228,70,No,28,7.9,2.1,0,0,51.6,41.8,43.4,42.5,45.2,14.3,44.2,187,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.3,46873.7,294453.3,0,0,383257,128,17710.7,76907.4,218853.7,0,57683:23,00:00,55209:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14733:31,88,0,1,0,0,0,1,1,1,0,1,846,0,0,9283,0,2,1,2,0,0,0,0,3,1,34,52,315,2,22,23908,0,506,2,1011,28491,0,2.6,2.6,2.6,0,0,0,0,0,0,0
90403,2023-05-16,18.56.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.3,0.1,0.4,0.2,0.4,1,237,240,241,239,2,1,2,1,0,0,0.833,5,8,7,50,In Spec,0,0.2,0.5,0.6,0,0.2,0.4,0.6,237,240,240,239,0,2,2,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,0.8,0.9,0.4,0.2,0.9,1.5,238,240,240,239,2,1,4,2,0,0,0.833,50,2.227,266.5,1,0,2.229,70,No,29,6.1,1.6,0,0,51.1,41.8,43.2,42.2,44.9,14.4,43.4,154,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.3,46873.7,294453.4,0,0,383257.1,128,17710.7,76907.4,218854,0,57683:33,00:00,55209:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14733:41,88,0,1,0,0,0,1,1,1,0,1,846,0,0,9284,0,2,1,2,0,0,0,0,3,1,34,52,315,2,22,24025,0,506,2,1011,28610,0,5.5,3.1,5.5,0,0,0,0,0,0,0
90404,2023-05-16,19.06.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.4,0.1,0.4,0.9,238,241,238,239,2,0,2,1,-0.21,0,0,5,9,4,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,241,238,239,0,2,2,1,0,0.622,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.7,1.5,238,241,238,239,2,1,3,2,-0.21,0.414,0.7,50,2.225,267.1,0.5,0.2,2.228,70,No,28,4.4,1.1,0,0,50.6,41.7,43,41.9,44.9,14.4,42.9,127,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.3,46873.7,294453.5,0,0,383257.2,128,17710.7,76907.4,218854.2,0,57683:43,00:00,55209:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14733:51,87,0,1,0,0,0,1,1,1,0,1,846,0,0,9288,0,2,1,2,0,0,0,0,3,1,39,52,315,2,22,24154,0,506,2,1011,28767,0,6,3.2,6,0,0,0,0,0,0,0
90405,2023-05-16,19.16.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,241,245,240,242,2,1,1,1,-0.207,0,0,5,9,5,50.4,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,241,245,240,242,0,2,2,1,0,0.612,1,50.4,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.2,0.7,1.3,241,245,241,242,2,1,3,2,-0.207,0,0.691,50.4,2.226,267,1,0.1,2.228,70,No,28,3.4,0.9,0,0,50.1,41.5,42.9,41.6,44.9,14.5,42.4,103,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.4,46873.7,294453.7,0,0,383257.3,128,17710.7,76907.5,218854.4,0,57683:53,00:00,55209:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14734:01,88,0,1,0,0,0,1,1,1,0,1,846,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,315,2,22,24479,0,506,2,1011,29101,0,5.7,3,5.7,0,0,0,0,0,0,0
90406,2023-05-16,19.26.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.1,0.2,0.7,241,243,239,241,2,1,1,1,-0.207,0,-0.836,5,9,5,50.2,In Spec,0,0.4,0.7,0.9,0,0.4,0.6,1,241,243,239,241,0,3,3,1,0,0.617,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,241,243,239,241,2,2,2,2,-0.207,0.411,0.836,50.2,2.225,266.8,1,0.2,2.228,70,No,28,2.4,0.6,0,0,49.7,41.4,42.7,41.4,44.7,14.5,42.1,82,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.4,46873.7,294453.8,0,0,383257.4,128,17710.7,76907.5,218854.5,0,57684:03,00:00,55209:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14734:11,87,0,1,0,0,0,1,1,1,0,1,847,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,315,2,22,24804,0,506,2,1011,29426,0,5.6,3.2,6.6,0,0,0,0,0,0,0
90407,2023-05-16,19.36.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,241,243,237,240,2,0,2,1,-0.208,0,-0.21,5,9,2,50.1,In Spec,0,0.3,0.7,1.1,0,0.7,0.7,1.4,241,243,237,240,0,3,3,2,0,0.548,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.9,1.7,240,243,237,240,2,2,3,2,-0.208,0.617,0.632,50.1,2.147,257.5,0,0,2.227,70,No,27,1.8,0.4,0,0,49.3,41.3,42.6,41.1,44.6,14.5,41,64,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.5,46873.7,294454,0,0,383257.5,128,17710.7,76907.5,218854.6,0,57684:13,00:00,55209:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14734:21,87,0,1,0,0,0,1,1,1,0,1,847,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,25130,0,507,2,1011,29752,0,5.6,3,8,0,0,0,0,0,0,0
90408,2023-05-16,19.46.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,240,243,236,239,2,0,2,1,-0.208,0,-0.211,5,9,4,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,240,243,236,239,0,2,2,1,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.7,1.5,240,243,236,239,2,2,3,2,-0.208,0.411,0.706,50.1,2.085,250.3,-0.5,-0.1,2.228,70,No,28,1,0.2,0,0,49,41.2,42.4,40.9,44.4,14.4,40.8,50,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.5,46873.7,294454.2,0,0,383257.7,128,17710.7,76907.5,218854.7,0,57684:23,00:00,55210:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14734:31,87,0,1,0,0,0,1,1,1,0,1,847,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,25455,0,507,2,1011,30077,0,5.6,3.2,6.5,0,0,0,0,0,0,0
90409,2023-05-16,19.56.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,239,241,236,238,2,1,2,1,-0.209,0,-0.211,5,8,3,50.2,In Spec,0,0.3,0.6,0.9,0,0.7,0.6,1.3,240,241,236,239,0,3,2,1,0,0.414,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.7,1.5,239,241,236,238,2,2,3,2,-0.209,0.414,0.706,50.2,2.051,246.1,-0.5,-0.1,2.228,70,No,27,0.2,0,0,0,48.6,41,42.3,40.6,44.3,14.5,40.4,38,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.6,46873.7,294454.3,0,0,383257.8,128,17710.8,76907.5,218854.7,0,57684:33,00:00,55210:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14734:41,88,0,1,0,0,0,0,1,1,0,1,847,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,25781,0,507,2,1011,30403,0,5.6,3.2,7.1,0,0,0,0,0,0,0
90410,2023-05-16,20.06.34.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,238,239,236,237,2,1,2,1,-0.21,0,-0.211,5,9,4,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,238,239,236,237,0,3,3,2,0,0.557,0.988,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.7,0.7,1.8,238,239,236,237,2,3,3,2,-0.21,0.418,0.847,50,2.02,242.8,-1,-0.2,2.227,70,No,27,0,0,0,0,48.4,40.8,42.1,40.3,44.3,14.5,39.6,30,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.6,46873.7,294454.6,0,0,383257.9,128,17710.8,76907.5,218854.7,0,57684:43,00:00,55210:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14734:51,87,0,1,0,0,0,0,1,1,0,1,848,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,26106,0,507,2,1011,30728,0,5.6,3.7,7.2,0,0,0,0,0,0,0
90411,2023-05-16,20.16.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,239,234,237,2,1,1,1,-0.21,0,-0.427,5,9,4,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,238,239,234,237,0,3,3,2,0,0.557,0.997,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,238,239,234,237,2,2,3,2,-0.21,0.627,0.854,50.1,1.998,239.6,-1,-0.2,2.227,70,No,27,0,0,0,0,48.1,40.7,41.9,40.1,44.2,14.5,38.9,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.7,46873.7,294454.7,0,0,383258.1,128,17710.8,76907.5,218854.7,0,57684:53,00:00,55210:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14735:01,87,0,1,0,0,0,0,1,1,0,1,848,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,26432,0,507,2,1011,31054,0,5.6,3.6,7.1,0,0,0,0,0,0,0
90412,2023-05-16,20.26.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,236,236,233,235,2,1,1,1,-0.211,0,-0.429,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,236,236,233,235,0,3,3,2,0,0.564,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,236,236,233,235,2,2,3,2,-0.211,0.635,0.858,50,1.975,236.8,-1,-0.2,2.227,70,No,27,0,0,0,0,47.8,40.5,41.8,40,43.8,14.6,38.9,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.7,46873.7,294454.9,0,0,383258.2,128,17710.9,76907.5,218854.7,0,57685:03,00:00,55210:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14735:11,87,0,1,0,0,0,0,1,1,0,1,848,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,26757,0,507,2,1011,31379,0,5.6,3.6,7,0,0,0,0,0,0,0
90413,2023-05-16,20.36.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,235,235,231,234,2,1,1,1,-0.212,0,-0.431,5,9,6,50.1,In Spec,0,0.4,0.6,1,0,0.7,0.6,1.3,235,235,232,234,0,3,3,2,0,0.567,0.862,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,235,235,232,234,2,2,2,2,-0.212,0.638,1,50.1,1.967,236,-1,-0.2,2.227,70,No,28,0,0,0,0,47.6,40.3,41.6,39.8,43.7,14.4,38.1,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.8,46873.7,294455.2,0,0,383258.4,128,17710.9,76907.5,218854.7,0,57685:13,00:00,55210:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14735:21,87,0,1,0,0,0,0,1,1,0,1,849,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,27083,0,507,2,1011,31705,0,5.6,3.7,6.4,0,0,0,0,0,0,0
90414,2023-05-16,20.46.50.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,234,229,232,2,1,1,1,-0.213,0,-0.436,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,234,234,229,232,0,3,3,2,0,0.569,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,234,234,229,232,2,2,3,2,-0.213,0.641,0.873,50,1.964,235.5,-1,-0.2,2.228,70,No,28,0,0,0,0,47.4,40.2,41.5,39.7,43.8,14.4,38,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.8,46873.7,294455.3,0,0,383258.5,128,17710.9,76907.5,218854.7,0,57685:23,00:00,55211:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14735:31,87,0,1,0,0,0,0,1,1,0,1,849,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,27409,0,507,2,1011,32031,0,5.6,3.7,6.8,0,0,0,0,0,0,0
90415,2023-05-16,20.56.54.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,235,235,230,233,2,0,2,1,-0.212,0,-0.217,5,8,3,50,In Spec,0,0.5,0.8,1.3,0,0.7,0.8,1.5,235,235,229,233,0,3,3,2,0,0.709,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.7,1,0.4,0.7,0.7,1.8,235,235,230,233,2,3,3,2,-0.212,0.567,1,50,1.966,236.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,47.3,40.2,41.4,39.6,43.6,14.6,37.7,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.9,46873.7,294455.5,0,0,383258.7,128,17710.9,76907.5,218854.7,0,57685:33,00:00,55211:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14735:41,87,0,1,0,0,0,0,1,1,0,1,849,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,27734,0,507,2,1011,32356,0,5.6,3.7,8.2,0,0,0,0,0,0,0
90416,2023-05-16,21.06.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,236,236,232,234,2,1,1,1,-0.211,0,-0.431,5,9,4,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,236,236,232,234,0,3,3,2,0,0.564,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,236,236,232,234,2,2,3,2,-0.211,0.635,0.862,50.1,1.966,236,-0.5,-0.2,2.226,70,No,26,0,0,0,0,47.2,40,41.3,39.4,43.8,14.5,37.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56879.9,46873.7,294455.7,0,0,383258.8,128,17711,76907.5,218854.7,0,57685:43,00:00,55211:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14735:51,87,0,1,0,0,0,0,1,1,0,1,849,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,28060,0,507,2,1011,32682,0,5.6,3.7,7.2,0,0,0,0,0,0,0
90417,2023-05-16,21.17.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,237,236,232,234,2,1,2,1,-0.211,0,-0.215,5,9,4,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,237,236,232,234,0,3,3,2,0,0.564,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,236,236,232,234,2,3,3,2,-0.211,0.635,0.862,50,1.982,237.2,-1,-0.2,2.227,70,No,27,0,0,0,0,47,40,41.2,39.4,43.5,14.6,37.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880,46873.7,294455.9,0,0,383258.9,128,17711,76907.5,218854.7,0,57685:53,00:00,55211:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14736:01,87,0,1,0,0,0,0,1,1,0,1,849,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,28385,0,507,2,1011,-32529,0,5.6,3.7,7.3,0,0,0,0,0,0,0
90418,2023-05-16,21.27.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,235,235,229,233,2,1,2,1,-0.212,0,-0.218,5,8,4,49.9,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,235,235,229,233,0,3,3,2,0,0.567,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.7,0.7,1.8,235,235,229,233,2,3,3,2,-0.212,0.425,1,49.9,1.965,235.8,-1,-0.2,2.227,70,No,27,0,0,0,0,46.9,39.8,41.1,39.2,43.2,14.5,37.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880,46873.7,294456.1,0,0,383259.1,128,17711,76907.5,218854.7,0,57686:03,00:00,55211:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14736:11,87,0,1,0,0,0,0,1,1,0,1,849,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,28711,0,507,2,1011,-32203,0,5.6,3.7,7.9,0,0,0,0,0,0,0
90419,2023-05-16,21.37.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,235,232,234,2,1,1,1,-0.212,0,-0.431,5,9,6,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,235,235,232,234,0,3,3,2,0,0.567,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,235,235,232,234,2,2,2,2,-0.212,0.638,1,50.1,1.984,235.9,-1,-0.2,2.227,70,No,27,0,0,0,0,46.7,39.5,40.9,38.9,43.3,14.5,37,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.1,46873.7,294456.3,0,0,383259.2,128,17711.1,76907.5,218854.7,0,57686:13,00:00,55211:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14736:21,87,0,1,0,0,0,0,1,1,0,1,849,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,29037,0,507,2,1011,-31877,0,5.6,3.7,6.5,0,0,0,0,0,0,0
90420,2023-05-16,21.47.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,235,231,234,2,1,2,1,-0.211,0,-0.432,5,8,4,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,236,235,231,234,0,3,3,2,0,0.567,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,236,235,231,234,2,2,3,2,-0.211,0.638,0.865,50,1.965,235.8,-1,-0.3,2.227,70,No,27,0,0,0,0,46.5,39.5,40.8,38.8,43.3,14.5,37,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.1,46873.7,294456.5,0,0,383259.4,128,17711.1,76907.5,218854.7,0,57686:23,00:00,55212:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14736:31,88,0,1,0,0,0,0,1,1,0,1,849,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,29362,0,507,2,1011,-31552,0,5.6,3.6,7.4,0,0,0,0,0,0,0
90421,2023-05-16,21.57.16.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,233,230,232,2,0,1,1,-0.213,0,-0.434,5,9,5,50,In Spec,0,0.4,0.7,1.1,0,0.6,0.7,1.3,234,233,230,232,0,3,3,2,0,0.572,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,234,233,230,232,2,2,3,2,-0.213,0.643,0.869,50,1.97,235.9,-1,-0.2,2.228,70,No,28,0,0,0,0,46.4,39.4,40.7,38.8,43.3,14.4,36.7,25,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.2,46873.7,294456.7,0,0,383259.5,128,17711.2,76907.5,218854.7,0,57686:33,00:00,55212:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14736:41,88,0,1,0,0,0,0,1,1,0,1,849,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,29687,0,507,2,1011,-31227,0,5.6,3.7,6.7,0,0,0,0,0,0,0
90422,2023-05-16,22.07.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,234,234,229,232,2,1,2,1,-0.213,0,-0.218,5,9,2,50,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,234,234,229,232,0,3,3,2,0,0.569,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.7,0.9,2,234,234,229,232,2,3,4,3,-0.213,0.427,0.764,50,1.967,235.8,-1.5,-0.3,2.228,70,No,28,0,0,0,0,46.3,39.3,40.6,38.8,43.2,14.6,36.6,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.2,46873.7,294456.9,0,0,383259.7,128,17711.2,76907.5,218854.7,0,57686:43,00:00,55212:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14736:51,88,0,1,0,0,0,0,1,1,0,1,849,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,30013,0,507,2,1011,-30901,0,5.6,3.7,8.4,0,0,0,0,0,0,0
90423,2023-05-16,22.17.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.4,-0.6,0.4,0.2,0.6,1.2,235,236,230,233,2,1,3,2,-0.212,0,-0.579,5,9,5,50,In Spec,0,0.6,1,1.6,0,0.9,1,1.9,235,236,230,233,0,4,4,2,0,0.635,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.6,1,0.4,0.9,0.6,1.9,235,236,230,233,2,4,3,3,-0.212,0.529,0.869,50,1.969,236.2,0,0,2.227,70,No,27,0,0,0,0,46.1,39.3,40.5,38.6,43,14.6,36.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.3,46873.7,294457.1,0,0,383259.9,128,17711.2,76907.5,218854.7,0,57686:53,00:00,55212:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14737:01,88,0,1,0,0,0,0,1,1,0,1,849,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,30338,0,507,2,1011,-30576,0,5.6,3.8,10.5,0,0,0,0,0,0,0
90424,2023-05-16,22.27.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,233,234,232,233,2,1,1,1,-0.214,0,-0.431,5,8,6,50,In Spec,0,0.4,0.6,0.9,0,0.7,0.6,1.3,233,234,232,233,0,3,2,1,0,0.427,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,233,234,232,233,2,2,2,2,-0.214,0.427,1,50,1.97,238.6,-1,-0.2,2.227,70,No,27,0,0,0,0,46,39.2,40.4,38.6,43.1,14.5,36.9,25,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.4,46873.7,294457.3,0,0,383260,128,17711.3,76907.5,218854.7,0,57687:03,00:00,55212:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14737:11,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,30664,0,507,2,1011,-30250,0,5.6,3.6,6.2,0,0,0,0,0,0,0
90425,2023-05-16,22.37.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,233,234,231,232,2,1,1,1,-0.214,0,-0.432,5,9,6,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,233,233,231,232,0,2,2,1,0,0.858,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,233,233,231,232,2,2,2,2,-0.214,0.643,1,50,1.985,235.9,-1,-0.2,2.228,70,No,28,0,0,0,0,45.9,39.1,40.4,38.6,43,14.4,37.1,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.4,46873.7,294457.5,0,0,383260.1,128,17711.3,76907.5,218854.7,0,57687:13,00:00,55212:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14737:21,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,316,2,22,30990,0,507,2,1011,-29924,0,5.6,3.8,6.1,0,0,0,0,0,0,0
90426,2023-05-16,22.47.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,235,235,228,232,2,1,2,1,-0.212,0,-0.877,5,9,5,50,In Spec,0,0.6,1,1.6,0,0.9,1,1.9,235,235,228,232,0,4,4,2,0,0.638,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.6,1,0.4,0.7,0.6,1.7,235,235,228,232,2,3,3,2,-0.212,0.709,0.877,50,1.969,236.1,0,0,2.228,70,No,28,0,0,0,0,45.9,39.1,40.3,38.5,42.9,14.4,37.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.4,46873.7,294457.7,0,0,383260.2,128,17711.3,76907.5,218854.7,0,57687:23,00:00,55213:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14737:31,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,31315,0,508,2,1011,-29599,0,5.6,3.6,9.9,0,0,0,0,0,0,0
