V_A10
90427,2023-05-16,22.57.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,234,234,231,233,2,0,2,1,-0.213,0,-0.216,5,8,2,50,In Spec,0,0.4,0.8,1.3,0,0.7,0.8,1.5,234,234,231,233,0,3,3,2,0,0.712,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.7,1,0.4,0.7,0.9,2,234,234,231,233,2,3,4,3,-0.213,0.569,0.757,50,1.981,236.1,-1,-0.2,2.227,70,No,27,0,0,0,0,45.8,39.2,40.3,38.6,42.6,14.5,37.2,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.5,46873.7,294457.9,0,0,383260.4,128,17711.4,76907.5,218854.7,0,57687:33,00:00,55213:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14737:41,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,31641,0,508,2,1011,-29273,0,5.6,3.8,8.1,0,0,0,0,0,0,0
90428,2023-05-16,23.07.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,235,232,234,2,1,1,1,-0.212,0,-0.431,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,234,235,232,234,0,3,3,2,0,0.567,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,235,235,232,234,2,2,3,2,-0.212,0.638,0.862,50,1.973,236.7,-0.5,-0.1,2.227,70,No,27,0,0,0,0,45.8,39.1,40.3,38.5,42.5,14.5,37,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.6,46873.7,294458.1,0,0,383260.5,128,17711.4,76907.5,218854.7,0,57687:43,00:00,55213:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14737:51,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,31966,0,508,2,1011,-28948,0,5.6,3.6,7,0,0,0,0,0,0,0
90429,2023-05-16,23.17.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,233,233,229,231,2,1,2,1,-0.214,0,-0.218,5,8,4,49.9,In Spec,0,0.4,0.8,1.2,0,0.6,0.8,1.4,233,233,229,231,0,3,3,2,0,0.572,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.6,0.7,1.7,233,233,229,231,2,3,3,2,-0.214,0.429,1,49.9,1.969,236.4,-0.5,-0.1,2.228,70,No,28,0,0,0,0,45.8,39,40.2,38.4,42.7,14.5,36.6,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.6,46873.7,294458.3,0,0,383260.7,128,17711.4,76907.5,218854.7,0,57687:53,00:00,55213:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14738:01,87,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,32291,0,508,2,1011,-28623,0,5.5,3.8,7.6,0,0,0,0,0,0,0
90430,2023-05-16,23.27.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,232,232,228,230,2,0,1,1,-0.215,0,0,5,9,5,49.8,In Spec,0,0.4,0.7,1.1,0,0.6,0.7,1.3,232,232,228,230,0,3,3,2,0,0.574,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.4,0.9,1.7,232,232,228,230,2,2,4,2,-0.215,0.646,0.767,49.8,1.965,237.3,-2,-0.4,2.227,70,No,27,0,0,0,0,45.7,38.9,40.1,38.3,42.6,14.4,36.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.7,46873.7,294458.4,0,0,383260.8,128,17711.5,76907.5,218854.7,0,57688:03,00:00,55213:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14738:11,87,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,32617,0,508,2,1011,-28297,0,5.5,3.7,7.2,0,0,0,0,0,0,0
90431,2023-05-16,23.37.54.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,233,233,230,232,2,1,2,1,-0.214,0,-0.217,5,9,3,49.9,In Spec,0,0.5,0.8,1.3,0,0.6,0.8,1.4,233,233,230,232,0,3,3,2,0,0.715,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.7,1,0.4,0.6,0.7,1.7,233,233,230,232,2,3,3,2,-0.214,0.572,1,49.9,1.966,235.9,-1,-0.2,2.228,70,No,28,0,0,0,0,45.6,38.8,40,38.2,42.6,14.4,36.7,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.7,46873.7,294458.7,0,0,383261,128,17711.5,76907.5,218854.7,0,57688:13,00:00,55213:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14738:21,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-32593,0,508,2,1011,-27971,0,5.6,3.9,7.9,0,0,0,0,0,0,0
90432,2023-05-16,23.47.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,233,233,228,231,2,1,2,1,-0.214,0,-0.438,5,9,4,49.9,In Spec,0,0.5,0.8,1.3,0,0.9,0.8,1.7,233,233,228,231,0,3,3,2,0,0.536,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.6,0.9,0.4,0.6,0.6,1.6,233,233,228,231,2,3,3,2,-0.214,0.572,0.877,49.9,1.983,236.1,-0.5,-0.1,2.228,70,No,28,0,0,0,0,45.5,38.8,39.9,38.2,42.4,14.4,36.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.7,46873.7,294458.9,0,0,383261.1,128,17711.5,76907.5,218854.7,0,57688:23,00:00,55214:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14738:31,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-32268,0,508,2,1011,-27646,0,5.6,3.7,8.4,0,0,0,0,0,0,0
90433,2023-05-16,23.58.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,233,232,228,231,2,1,1,1,-0.214,0,0,5,8,5,49.9,In Spec,0,0.4,0.8,1.3,0,0.6,0.8,1.4,233,232,228,231,0,3,3,2,0,0.715,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.4,0.6,0.8,1.8,233,233,228,231,2,3,3,2,-0.214,0.429,1,49.9,1.984,238.2,-1.5,-0.3,2.228,70,No,28,0,0,0,0,45.5,38.8,40,38.2,42.3,14.4,36.7,25,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.8,46873.7,294459.1,0,0,383261.3,128,17711.6,76907.5,218854.7,0,57688:33,00:00,55214:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14738:41,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-31942,0,508,2,1011,-27320,0,5.6,3.7,7.6,0,0,0,0,0,0,0
90434,2023-05-17,00.08.06.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,232,233,228,231,2,1,1,1,-0.215,0,-0.218,5,8,4,50,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,232,233,229,231,0,3,3,2,0,0.569,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.6,0.7,1.7,232,233,229,231,2,3,3,2,-0.215,0.429,1,50,1.97,236.5,-1,-0.2,2.227,70,No,27,0,0,0,0,45.4,38.8,39.9,38.1,42.4,14.5,36.5,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.9,46873.7,294459.3,0,0,383261.5,128,17711.6,76907.5,218854.7,0,57688:43,00:00,55214:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14738:51,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-31617,0,508,2,1011,-26995,0,5.6,3.6,7.7,0,0,0,0,0,0,0
90435,2023-05-17,00.18.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,232,232,227,230,2,1,2,1,-0.215,0,-0.22,5,9,4,50,In Spec,0,0.4,0.8,1.2,0,0.6,0.8,1.4,232,232,227,230,0,3,3,2,0,0.574,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.4,0.7,1.5,232,232,227,230,2,2,3,2,-0.215,0.646,1,50,1.968,236.1,-0.5,-0.1,2.227,70,No,27,0,0,0,0,45.4,38.7,39.9,38.1,42.4,14.4,36.2,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56880.9,46873.7,294459.5,0,0,383261.6,128,17711.6,76907.5,218854.7,0,57688:53,00:00,55214:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14739:01,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-31291,0,508,2,1011,-26669,0,5.6,3.7,8,0,0,0,0,0,0,0
90436,2023-05-17,00.28.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,232,232,230,231,2,1,1,1,-0.215,0,-0.434,5,9,5,50.1,In Spec,0,0.4,0.6,1,0,0.6,0.6,1.2,232,232,230,231,0,3,3,2,0,0.574,0.869,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.6,1.4,232,232,230,231,2,2,3,2,-0.215,0.646,0.724,50.1,1.968,236.2,-1,-0.3,2.227,70,No,27,0,0,0,0,45.3,38.7,39.9,38,42.2,14.3,36,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881,46873.7,294459.7,0,0,383261.8,128,17711.7,76907.5,218854.7,0,57689:03,00:00,55214:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14739:11,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-30965,0,508,2,1011,-26343,0,5.6,3.6,6.5,0,0,0,0,0,0,0
90437,2023-05-17,00.38.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,233,234,231,232,2,1,1,1,-0.214,0,-0.432,5,8,5,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,233,234,231,232,0,3,3,2,0,0.569,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,233,234,231,232,2,2,3,2,-0.214,0.641,0.865,50.1,1.966,236.1,-1,-0.2,2.227,70,No,27,0,0,0,0,45.2,38.5,39.7,37.9,42,14.4,36,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881,46873.7,294459.9,0,0,383261.9,128,17711.7,76907.5,218854.7,0,57689:13,00:00,55214:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14739:21,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-30640,0,508,2,1011,-26018,0,5.6,3.7,7,0,0,0,0,0,0,0
90438,2023-05-17,00.48.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,232,232,230,231,2,1,1,1,-0.215,0,-0.434,5,8,7,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,232,232,230,231,0,2,2,1,0,0.646,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,232,232,230,231,2,2,2,2,-0.215,0.431,1,50,1.968,236.1,-1,-0.2,2.227,70,No,27,0,0,0,0,45.1,38.4,39.7,37.8,41.9,14.6,35.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.1,46873.7,294460.1,0,0,383262,128,17711.7,76907.5,218854.7,0,57689:23,00:00,55215:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14739:31,87,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-30315,0,508,2,1011,-25693,0,5.6,3.6,6,0,0,0,0,0,0,0
90439,2023-05-17,00.58.24.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,233,233,229,231,2,1,1,1,-0.214,0,-0.436,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.6,0.7,1.3,233,233,229,231,0,3,3,2,0,0.572,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,233,233,229,231,2,2,3,2,-0.214,0.643,0.873,50,1.966,235.9,-1,-0.2,2.227,70,No,27,0,0,0,0,44.9,38.3,39.6,37.7,41.8,14.5,35.6,25,0,0,0,0,4.81,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.1,46873.7,294460.2,0,0,383262.1,128,17711.8,76907.5,218854.7,0,57689:33,00:00,55215:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14739:41,87,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-29989,0,508,2,1011,-25367,0,5.6,3.6,6.7,0,0,0,0,0,0,0
90440,2023-05-17,01.08.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,234,233,230,232,2,1,2,1,-0.213,0,-0.217,5,9,2,50.1,In Spec,0,0.5,0.8,1.3,0,0.6,0.8,1.4,234,233,230,232,0,3,3,2,0,0.715,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.7,1,0.4,0.6,0.9,1.9,234,233,230,232,2,3,4,3,-0.213,0.572,0.76,50.1,1.968,236.1,-1,-0.2,2.228,70,No,28,0,0,0,0,44.8,38.1,39.4,37.5,41.5,14.4,35.5,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.2,46873.7,294460.4,0,0,383262.3,128,17711.8,76907.5,218854.7,0,57689:43,00:00,55215:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14739:51,87,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-29664,0,508,2,1011,-25042,0,5.5,3.7,8.5,0,0,0,0,0,0,0
90441,2023-05-17,01.18.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,234,234,230,232,2,1,1,1,-0.213,0,-0.869,5,9,5,50.1,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,234,234,230,232,0,3,3,2,0,0.569,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,234,234,230,232,2,3,3,2,-0.213,0.641,0.869,50.1,1.972,236.6,0,0,2.227,70,No,27,0,0,0,0,44.7,38,39.2,37.4,41.4,14.6,35.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.2,46873.7,294460.6,0,0,383262.5,128,17711.8,76907.5,218854.7,0,57689:53,00:00,55215:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14740:01,87,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-29338,0,508,2,1011,-24716,0,5.5,3.6,7.7,0,0,0,0,0,0,0
90442,2023-05-17,01.28.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,233,231,232,2,1,1,1,-0.213,0,-0.432,5,9,5,50.1,In Spec,0,0.4,0.7,1.1,0,0.6,0.7,1.3,234,233,231,232,0,3,3,2,0,0.572,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,234,233,231,232,2,2,3,2,-0.213,0.643,0.865,50.1,1.97,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,44.6,38,39.2,37.3,41.3,14.5,35.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.3,46873.7,294460.8,0,0,383262.6,128,17711.9,76907.5,218854.7,0,57690:03,00:00,55215:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14740:11,87,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-29012,0,508,2,1011,-24390,0,5.5,3.7,6.8,0,0,0,0,0,0,0
90443,2023-05-17,01.38.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,233,234,230,232,2,1,1,1,-0.214,0,-0.434,5,8,5,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,233,234,230,232,0,3,3,2,0,0.569,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,233,234,230,232,2,2,3,2,-0.214,0.641,0.869,50.1,1.97,236.6,-0.5,-0.1,2.227,70,No,27,0,0,0,0,44.5,37.8,39,37.1,41.2,14.4,35.2,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.3,46873.7,294461.1,0,0,383262.8,128,17711.9,76907.5,218854.7,0,57690:13,00:00,55215:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14740:21,87,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-28687,0,508,2,1011,-24065,0,5.5,3.6,7.1,0,0,0,0,0,0,0
90444,2023-05-17,01.48.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,233,234,229,231,2,1,2,1,-0.214,0,-0.438,5,9,4,50,In Spec,0,0.5,0.8,1.3,0,0.7,0.8,1.5,233,234,229,232,0,3,3,2,0,0.712,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.6,0.9,0.4,0.7,0.6,1.7,233,234,228,231,2,3,3,2,-0.214,0.569,0.877,50,1.966,235.8,-0.5,-0.1,2.227,70,No,27,0,0,0,0,44.4,37.7,38.9,37.1,41.1,14.6,34.9,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.4,46873.7,294461.3,0,0,383262.9,128,17711.9,76907.5,218854.7,0,57690:23,00:00,55216:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14740:31,87,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-28361,0,508,2,1011,-23739,0,5.6,3.7,8,0,0,0,0,0,0,0
90445,2023-05-17,01.58.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.4,0.2,0.4,1,234,232,230,232,2,0,1,1,-0.213,0,0.217,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.6,0.7,1.3,234,232,229,232,0,3,3,2,0,0.574,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.4,0.4,0.9,1.7,234,232,230,232,2,2,4,2,-0.213,0.646,0.869,50,1.962,235.4,-2.5,-0.5,2.227,70,No,27,0,0,0,0,44.2,37.6,38.8,36.9,40.9,14.7,34.8,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.4,46873.7,294461.4,0,0,383263.1,128,17712,76907.5,218854.7,0,57690:33,00:00,55216:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14740:41,87,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,317,2,22,-28036,0,508,2,1011,-23414,0,5.6,3.7,7.4,0,0,0,0,0,0,0
90446,2023-05-17,02.08.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,233,231,232,2,1,1,1,-0.214,0,-0.432,5,9,6,50,In Spec,0,0.4,0.6,1,0,0.6,0.6,1.2,234,233,231,232,0,3,2,1,0,0.572,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,233,233,231,232,2,2,2,2,-0.214,0.643,1,50,1.967,235.9,-1,-0.2,2.227,70,No,27,0,0,0,0,44.1,37.5,38.7,36.8,40.8,14.7,34.6,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.5,46873.7,294461.6,0,0,383263.2,128,17712,76907.5,218854.7,0,57690:43,00:00,55216:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14740:51,87,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,318,2,22,-27710,0,509,2,1011,-23088,0,5.6,3.6,6.4,0,0,0,0,0,0,0
90447,2023-05-17,02.18.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,235,232,233,2,1,1,1,-0.213,0,-0.431,5,8,5,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,234,235,232,233,0,3,3,2,0,0.567,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,234,235,232,233,2,2,2,2,-0.213,0.638,1,50.1,1.966,235.9,-1,-0.2,2.226,70,No,26,0,0,0,0,43.9,37.4,38.6,36.8,40.9,14.7,34.4,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.5,46873.7,294461.8,0,0,383263.3,128,17712,76907.5,218854.7,0,57690:53,00:00,55216:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14741:01,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,318,2,22,-27385,0,509,2,1011,-22763,0,5.6,3.6,6.5,0,0,0,0,0,0,0
90448,2023-05-17,02.28.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,235,235,233,234,2,1,2,1,-0.212,0,-0.214,5,9,4,50.1,In Spec,0,0.5,0.8,1.2,0,0.7,0.8,1.5,235,235,233,234,0,3,3,2,0,0.567,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.7,0.7,1.8,235,235,233,234,2,3,3,2,-0.212,0.425,1,50.1,1.963,235.5,-1,-0.2,2.226,70,No,26,0,0,0,0,43.8,37.3,38.5,36.7,40.8,14.7,34.1,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.6,46873.7,294462,0,0,383263.5,128,17712.1,76907.5,218854.7,0,57691:03,00:00,55216:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14741:11,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,318,2,22,-27059,0,509,2,1011,-22437,0,5.6,3.7,7.5,0,0,0,0,0,0,0
90449,2023-05-17,02.39.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,236,237,232,234,2,1,1,1,-0.211,0,-0.431,5,9,5,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,236,237,232,234,0,3,3,2,0,0.564,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,236,236,232,234,2,2,3,2,-0.211,0.635,0.862,50.1,1.964,235.8,-1,-0.2,2.226,70,No,26,0,0,0,0,43.7,37.2,38.4,36.5,40.6,14.7,33.8,25,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.6,46873.7,294462.2,0,0,383263.6,128,17712.1,76907.5,218854.7,0,57691:13,00:00,55216:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14741:21,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9289,0,2,1,2,0,0,0,0,3,1,57,52,318,2,22,-26734,0,509,2,1011,-22112,0,5.6,3.6,6.7,0,0,0,0,0,0,0
90450,2023-05-17,02.49.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,235,232,233,2,1,1,1,-0.212,0,-0.432,5,9,7,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,235,235,232,233,0,2,2,1,0,0.638,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,235,235,231,233,2,2,2,2,-0.212,0.425,1,50,1.969,235.8,-1,-0.2,2.227,70,No,27,0,0,0,0,43.6,37.2,38.4,36.5,40.6,14.7,33.8,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.7,46873.7,294462.4,0,0,383263.7,128,17712.1,76907.5,218854.7,0,57691:23,00:00,55217:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14741:31,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9291,0,2,1,2,0,0,0,0,3,1,57,52,318,2,22,-26668,0,509,2,1011,-22044,0,5.6,3.7,5.9,0,0,0,0,0,0,0
90451,2023-05-17,02.59.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,235,235,231,233,2,1,2,1,-0.212,0,-0.216,5,8,4,50,In Spec,0,0.5,0.8,1.2,0,0.7,0.8,1.5,235,235,231,233,0,3,3,2,0,0.567,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.7,0.7,1.8,235,235,231,233,2,3,3,2,-0.212,0.425,1,50,1.964,235.6,-0.5,-0.2,2.226,70,No,26,0,0,0,0,43.5,37.1,38.3,36.4,40.4,14.7,33.7,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.7,46873.7,294462.6,0,0,383263.9,128,17712.2,76907.5,218854.7,0,57691:33,00:00,55217:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14741:41,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9292,0,2,1,2,0,0,0,0,3,1,58,52,318,2,22,-26548,0,509,2,1011,-21921,0,5.6,3.7,7.8,0,0,0,0,0,0,0
90452,2023-05-17,03.09.14.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,235,237,233,235,2,1,2,1,-0.212,0,-0.214,5,9,2,50.1,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,235,237,233,235,0,3,3,2,0,0.562,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.7,0.9,2,235,237,233,235,2,3,4,3,-0.212,0.421,0.751,50.1,1.964,235.6,-1,-0.2,2.226,70,No,26,0,0,0,0,43.4,37.1,38.3,36.4,40.3,14.8,33.9,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.8,46873.7,294462.8,0,0,383264,128,17712.2,76907.5,218854.7,0,57691:43,00:00,55217:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14741:51,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9293,0,2,1,2,0,0,0,0,3,1,58,52,318,2,22,-26497,0,509,2,1011,-21870,0,5.5,3.7,7.9,0,0,0,0,0,0,0
90453,2023-05-17,03.19.18.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,237,236,233,235,2,1,2,1,-0.21,0,-0.214,5,8,3,50.1,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,237,236,233,235,0,3,3,2,0,0.564,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.4,0.9,1.7,237,236,233,235,2,2,4,2,-0.21,0.635,0.751,50.1,1.966,235.9,-1,-0.2,2.226,70,No,26,0,0,0,0,43.4,36.9,38.1,36.3,40.3,14.8,33.9,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.2,56881.8,46873.7,294462.9,0,0,383264.2,128,17712.2,76907.5,218854.7,0,57691:53,00:00,55217:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14742:01,88,0,1,0,0,0,0,1,1,0,1,850,0,0,9294,0,2,1,2,0,0,0,0,3,1,58,52,318,2,22,-26492,0,509,2,1011,-21863,0,5.5,3.7,7.7,0,0,0,0,0,0,0
90454,2023-05-17,03.29.22.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,239,237,229,235,2,1,2,1,-0.209,0,0,5,8,1,50,In Spec,0,0.8,1.3,2.1,0,1.4,1.3,2.7,239,237,229,235,0,6,5,3,0,0.562,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.7,1.3,1.9,0.4,1.1,1.3,2.8,239,237,229,235,2,5,6,4,-0.209,0.59,0.946,50,1.962,237.6,-1.5,-0.3,2.226,70,No,26,0,0,0,0,43.3,36.8,37.9,36.1,40.2,14.7,33.5,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56881.9,46873.7,294463.2,0,0,383264.4,128,17712.3,76907.5,218854.7,0,57692:03,00:00,55217:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14742:11,88,0,1,0,0,0,0,1,1,0,1,851,0,0,9295,0,2,1,2,0,0,0,0,3,1,58,52,318,2,22,-26490,0,510,2,1011,-21861,0,5.5,3.8,12.7,0,0,0,0,0,0,0
90455,2023-05-17,03.39.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,237,233,235,2,1,1,1,-0.21,0,-0.429,5,9,5,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,237,237,233,235,0,3,3,2,0,0.562,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,237,237,233,235,2,2,3,2,-0.21,0.632,0.858,50,1.966,238.3,-1,-0.2,2.224,70,No,24,0,0,0,0,43.2,36.6,37.8,36,40,15.1,33.7,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56881.9,46873.7,294463.4,0,0,383264.5,128,17712.3,76907.5,218854.7,0,57692:13,00:00,55217:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14742:21,88,0,1,0,0,0,0,1,1,0,1,851,0,0,9296,0,2,1,2,0,0,0,0,3,1,58,52,318,2,22,-26313,0,510,2,1011,-21683,0,5.6,3.6,6.6,0,0,0,0,0,0,0
90456,2023-05-17,03.49.30.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,238,234,236,2,1,1,1,-0.21,0,-0.427,5,9,4,50.1,In Spec,0,0.4,0.7,1.2,0,0.7,0.8,1.5,238,238,234,236,0,3,3,2,0,0.56,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.7,0.7,1.8,238,238,234,236,2,3,3,2,-0.21,0.42,0.997,50.1,1.962,235.5,-1.5,-0.3,2.224,70,No,24,0,0,0,0,43,36.6,37.8,35.9,40,15.2,33.4,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882,46873.7,294463.6,0,0,383264.7,128,17712.3,76907.5,218854.7,0,57692:23,00:00,55218:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14742:31,88,0,1,0,0,0,0,1,1,0,1,851,0,0,9296,0,2,1,2,0,0,0,0,3,1,58,52,318,2,22,-26065,0,510,2,1011,-21433,0,5.6,3.7,7.3,0,0,0,0,0,0,0
90457,2023-05-17,03.59.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,238,239,234,237,2,1,2,1,-0.21,0,-0.213,5,9,2,50.1,In Spec,0,0.5,0.8,1.3,0,0.7,0.8,1.5,238,239,234,237,0,3,3,2,0,0.697,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.7,1,0.4,0.7,0.9,2,238,239,234,237,2,3,4,3,-0.21,0.557,0.747,50.1,1.984,236,-1,-0.2,2.224,70,No,24,0,0,0,0,42.9,36.5,37.7,35.9,39.9,15.1,33.4,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882,46873.7,294463.8,0,0,383264.8,128,17712.4,76907.5,218854.7,0,57692:33,00:00,55218:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14742:41,88,0,1,0,0,0,0,1,1,0,1,851,0,0,9300,0,2,1,2,0,0,0,0,3,1,58,52,318,2,22,-26048,0,510,2,1011,-21415,0,5.6,3.7,8.5,0,0,0,0,0,0,0
90458,2023-05-17,04.09.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,239,238,235,237,2,1,2,1,-0.209,0,-0.212,5,8,3,50,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,239,238,235,237,0,3,3,2,0,0.56,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.4,0.7,1.5,239,238,235,237,2,2,3,2,-0.209,0.63,0.992,50,1.965,238.3,-1,-0.2,2.223,70,No,23,0,0,0,0,42.8,36.5,37.7,35.9,39.8,15.3,33.4,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.1,46873.7,294464,0,0,383265,128,17712.4,76907.5,218854.7,0,57692:43,00:00,55218:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14742:51,88,0,1,0,0,0,0,1,1,0,1,851,0,0,9306,0,2,1,2,0,0,0,0,3,1,58,52,318,2,22,-26037,0,510,2,1011,-21404,0,5.6,3.6,7.6,0,0,0,0,0,0,0
90459,2023-05-17,04.19.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,238,235,237,2,1,1,1,-0.209,0,-0.423,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,238,238,235,237,0,3,3,2,0,0.56,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,239,238,236,237,2,2,2,2,-0.209,0.63,1,50,1.966,236.6,-1,-0.2,2.224,70,No,24,0,0,0,0,42.7,36.5,37.7,35.8,39.8,15.3,33.6,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.1,46873.7,294464.2,0,0,383265.1,128,17712.4,76907.5,218854.7,0,57692:53,00:00,55218:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14743:01,88,0,1,0,0,0,0,1,1,0,1,851,0,0,9309,0,2,1,2,0,0,0,0,3,1,58,52,318,2,22,-26032,0,510,2,1011,-21399,0,5.6,3.6,6.5,0,0,0,0,0,0,0
90460,2023-05-17,04.29.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,238,236,237,2,1,1,1,-0.21,0,-0.421,5,8,7,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,238,238,236,237,0,2,2,1,0,0.63,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,238,238,237,237,2,2,2,2,-0.21,0.42,1,50,1.983,235.6,-1,-0.2,2.223,70,No,23,0,0,0,0,42.7,36.4,37.6,35.7,39.7,15.5,33.6,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.2,46873.7,294464.4,0,0,383265.2,128,17712.5,76907.5,218854.7,0,57693:03,00:00,55218:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14743:11,88,0,1,0,0,0,0,1,1,0,1,851,0,0,9309,0,2,1,2,0,0,0,0,3,1,58,52,319,2,22,-26028,0,511,2,1011,-21394,0,5.6,3.6,5.9,0,0,0,0,0,0,0
90461,2023-05-17,04.39.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,240,239,232,237,2,1,1,1,-0.208,0,0,5,8,4,50,In Spec,0,0.6,1.1,1.7,0,1.1,1.1,2.2,240,239,232,237,0,5,5,3,0,0.502,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,1.1,1.5,0.4,0.9,1.1,2.4,240,239,232,237,2,4,5,3,-0.208,0.523,0.948,50,1.958,235,-1.5,-0.3,2.222,70,No,22,0,0,0,0,42.6,36.3,37.5,35.7,39.8,15.5,33.6,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.2,46873.7,294464.6,0,0,383265.4,128,17712.5,76907.5,218854.7,0,57693:13,00:00,55218:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14743:21,88,0,1,0,0,0,0,1,1,0,1,851,0,0,9311,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-26022,0,512,2,1011,-21388,0,5.6,3.6,9.8,0,0,0,0,0,0,0
90462,2023-05-17,04.49.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.4,-0.6,0.4,0.2,0.6,1.2,241,240,232,237,2,1,3,2,-0.207,0,-0.574,5,9,3,50,In Spec,0,0.6,1.1,1.7,0,1.2,1.1,2.3,241,240,232,237,0,5,4,3,0,0.5,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.7,1.1,0.4,0.9,0.9,2.2,241,240,232,237,2,4,4,3,-0.207,0.52,0.754,50,1.98,236.1,0,0,2.223,70,No,23,0,0,0,0,42.5,36.4,37.5,35.8,39.8,15.4,33.8,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.3,46873.7,294464.9,0,0,383265.6,128,17712.6,76907.5,218854.7,0,57693:23,00:00,55219:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14743:31,88,0,1,0,0,0,0,1,1,0,1,851,0,0,9313,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-26018,0,512,2,1011,-21384,0,5.6,3.6,11.7,0,0,0,0,0,0,0
90463,2023-05-17,04.59.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,239,235,238,2,1,1,1,-0.208,0,-0.425,5,9,4,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,240,239,235,238,0,3,3,2,0,0.557,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,240,239,235,238,2,2,3,2,-0.208,0.627,0.851,50,1.968,236,-0.5,-0.1,2.223,70,No,23,0,0,0,0,42.6,36.5,37.6,35.9,40,15.3,33.9,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.3,46873.7,294465.1,0,0,383265.9,128,17712.6,76907.5,218854.7,0,57693:33,00:00,55219:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14743:41,88,0,1,0,0,0,0,1,1,0,1,851,0,0,9315,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-26016,0,512,2,1011,-21381,0,5.4,3.7,7.2,0,0,0,0,0,0,0
90464,2023-05-17,05.10.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,243,241,230,238,2,1,2,1,-0.205,0,0,5,8,1,50,In Spec,0,1.1,1.7,2.8,0,1.9,1.7,3.6,243,241,230,238,0,8,7,5,0,0.57,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1,1.7,2.6,0.4,1.6,1.8,3.8,243,241,230,238,2,7,8,5,-0.205,0.592,0.923,50,1.96,235.3,-1.5,-0.3,2.223,70,No,23,0,0,0,0,42.6,36.5,37.6,35.8,39.9,15.4,34,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.4,46873.7,294465.4,0,0,383266.1,128,17712.6,76907.5,218854.7,0,57693:43,00:00,55219:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14743:51,88,0,1,0,0,0,0,1,1,0,1,851,0,0,9321,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-26012,0,512,2,1011,-21377,0,5.4,3.7,15.6,0,0,0,0,0,0,0
90465,2023-05-17,05.20.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,242,240,234,238,2,1,2,1,-0.206,0,-0.641,5,9,5,49.9,In Spec,0,0.6,1.1,1.7,0,1.2,1.1,2.3,242,240,234,238,0,5,5,3,0,0.5,0.94,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.8,1.2,0.4,0.9,0.8,2.1,242,240,234,238,2,4,4,3,-0.206,0.52,1,49.9,1.986,236,0,0,2.223,70,No,23,0,0,0,0,42.7,36.5,37.7,35.9,40,15.4,34,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.4,46873.7,294465.7,0,0,383266.4,128,17712.7,76907.5,218854.7,0,57693:53,00:00,55219:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14744:01,88,0,1,0,0,0,0,1,1,0,1,852,0,0,9321,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-26009,0,512,2,1011,-21374,0,5.4,3.6,10.6,0,0,0,0,0,0,0
90466,2023-05-17,05.30.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,239,240,236,238,2,1,1,1,-0.209,0,-0.847,5,8,5,49.9,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,239,240,236,238,0,3,3,2,0,0.555,0.988,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,239,240,236,238,2,2,3,2,-0.209,0.625,0.706,49.9,1.968,236.5,-1,-0.1,2.223,70,No,23,0,0,0,0,42.7,36.3,37.4,35.7,39.7,15.4,33.6,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.5,46873.7,294466,0,0,383266.6,128,17712.7,76907.5,218854.7,0,57694:03,00:00,55219:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14744:11,88,0,1,0,0,0,0,1,1,0,1,853,0,0,9322,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-26004,0,512,2,1011,-21369,0,5.4,3.6,7,0,0,0,0,0,0,0
90467,2023-05-17,05.40.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,240,237,238,2,1,1,1,-0.209,0,-0.423,5,8,4,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,240,240,237,239,0,3,3,2,0,0.555,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,239,240,236,238,2,2,3,2,-0.209,0.625,0.847,50,1.963,237.9,-1,-0.2,2.223,70,No,23,0,0,0,0,42.6,36.3,37.5,35.6,39.6,15.4,33.7,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.5,46873.7,294466.2,0,0,383266.7,128,17712.8,76907.5,218854.7,0,57694:13,00:00,55219:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14744:21,88,0,1,0,0,0,0,1,1,0,1,853,0,0,9324,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-25999,0,512,2,1011,-21361,0,5.5,3.7,7.1,0,0,0,0,0,0,0
90468,2023-05-17,05.50.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,240,241,235,238,2,1,2,1,-0.209,0,-0.212,5,8,4,49.9,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,240,241,235,238,0,3,3,2,0,0.553,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.7,0.7,1.8,239,241,235,238,2,2,3,2,-0.209,0.414,0.992,49.9,1.965,235.8,-1,-0.2,2.223,70,No,23,0,0,0,0,42.5,36.2,37.4,35.6,39.7,15.5,33.4,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.6,46873.7,294466.4,0,0,383266.9,128,17712.8,76907.5,218854.7,0,57694:23,00:00,55220:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14744:31,87,0,1,0,0,0,0,1,1,0,1,853,0,0,9328,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-25991,0,512,2,1011,-21352,0,5.5,3.6,7.5,0,0,0,0,0,0,0
90469,2023-05-17,06.00.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,241,235,238,2,1,1,1,-0.209,0,-0.425,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,239,241,235,238,0,3,3,2,0,0.553,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,239,241,235,238,2,2,3,2,-0.209,0.622,0.851,50,1.982,235.5,-1,-0.2,2.222,70,No,22,0,0,0,0,42.4,36.1,37.4,35.5,39.6,15.5,33.4,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.6,46873.7,294466.6,0,0,383267,128,17712.8,76907.5,218854.7,0,57694:33,00:00,55220:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14744:41,87,0,1,0,0,0,0,1,1,0,1,854,0,0,9329,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-25988,0,512,2,1011,-21349,0,5.5,3.6,6.8,0,0,0,0,0,0,0
90470,2023-05-17,06.10.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,240,238,240,2,1,1,1,-0.207,0,-0.42,5,9,6,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,241,240,238,240,0,2,2,1,0,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,241,241,238,240,2,2,2,2,-0.207,0.622,1,50,1.964,235.6,-1,-0.2,2.222,70,No,22,0,0,0,0,42.3,36.1,37.3,35.5,39.4,15.5,33.4,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.7,46873.7,294466.8,0,0,383267.1,128,17712.9,76907.5,218854.7,0,57694:43,00:00,55220:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14744:51,87,0,1,0,0,0,0,1,1,0,1,854,0,0,9332,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-25983,0,512,2,1011,-21344,0,5.5,3.6,6,0,0,0,0,0,0,0
90471,2023-05-17,06.20.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,241,238,240,2,1,1,1,-0.207,0,-0.42,5,8,5,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,241,241,238,240,0,3,3,2,0,0.553,0.98,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,241,241,238,240,2,2,2,2,-0.207,0.622,1,50.1,1.965,235.8,-1,-0.2,2.222,70,No,22,0,0,0,0,42.2,36.1,37.3,35.5,39.4,15.4,33.3,25,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192236.3,56882.7,46873.7,294467,0,0,383267.3,128,17712.9,76907.5,218854.7,0,57694:53,00:00,55220:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14745:01,87,0,1,0,0,0,0,1,1,0,1,854,0,0,9334,0,2,1,2,0,0,0,0,3,1,58,52,320,2,22,-25979,0,512,2,1011,-21340,0,5.5,3.6,6.6,0,0,0,0,0,0,0
