V_A10
90517,2023-05-17,14.03.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0.7,2.5,3.2,0.4,0.7,2.5,3.6,224,226,223,224,2,3,11,5,0,1,1,5,11,35,50,In Spec,0,0.9,0.9,1.8,0,1.1,0.9,2,224,226,223,224,0,5,5,3,0,0.796,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1.6,3.4,5,0.4,1.8,3.5,5.7,224,227,223,224,2,8,16,8,0,0.881,0.952,50,2.229,268.9,0.5,0,2.226,70,No,26,13.2,3.5,0,0,51.6,43.4,46.3,45.8,45.9,14.6,48.7,876,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192255.2,56883.4,46874,294479.8,0,0,383298.1,128,17713.1,76910.1,218886.8,0,57702:33,00:00,55228:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14752:41,83,0,1,0,0,0,1,1,1,0,1,860,0,0,9449,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25784,0,520,2,1011,-21108,0,6.2,6.2,6.2,0,0,0,0,0,0,0
90518,2023-05-17,14.13.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,3.1,3.6,7.8,1.1,3.1,3.7,7.9,225,232,233,229,5,13,16,11,0.977,1,0.992,14,25,47,50.2,In Spec,0,-0.5,-0.6,-1.1,0,0.6,0.6,1.2,225,231,233,229,0,3,3,2,0,-0.721,-0.858,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,2.6,3.1,6.8,1.1,2.6,3.1,6.8,225,231,233,229,5,11,13,9,0.977,1,1,50.2,2.221,266.8,0.5,0.1,2.227,70,No,27,35.7,9.5,0,0,51.8,43.3,46.3,45.5,46,14.8,46.7,894,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192255.9,56883.4,46874,294480.1,0,0,383299.1,128,17713.1,76910.1,218887.9,0,57702:43,00:00,55228:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14752:51,87,0,1,0,0,0,1,1,1,0,1,860,0,0,9452,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25777,0,520,2,1011,-21101,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
90519,2023-05-17,14.23.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.8,-1.6,2,-0.4,0.9,1.7,2.1,4.7,228,223,218,223,4,7,10,7,-0.877,-1,0.913,6,13,30,50,In Spec,0,3,2.8,5.8,0,3.3,3,6.3,228,223,218,223,0,15,15,9,0,0.896,0.913,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,1.3,4.8,5.3,0.9,1.7,5.4,8,228,223,219,223,4,9,25,12,-0.877,0.728,0.876,50,2.221,266.5,1,0.1,2.226,70,No,26,7.1,1.8,0,0,51.8,43.2,46.5,45.4,46.1,14.7,47.3,899,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192256.5,56883.4,46874.1,294480.4,0,0,383299.9,128,17713.1,76910.1,218888.8,0,57702:53,00:00,55228:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14753:01,79,0,1,0,0,0,1,1,1,0,1,860,0,0,9455,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25770,0,520,2,1011,-21094,0,11.3,17.7,20,0,0,0,0,0,0,0
90520,2023-05-17,14.33.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0.1,1.9,1.6,0.6,0.2,1.8,2.6,225,226,228,226,3,1,9,4,-0.595,0,0.986,4,8,26,50.1,In Spec,0,1.2,1.2,2.6,0,1.5,1.3,2.8,224,226,228,226,0,6,6,4,0,0.821,0.95,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,1.3,3.1,4,0.6,1.3,3.4,5.3,224,226,228,226,3,6,15,8,-0.595,0.958,0.906,50.1,2.23,266.6,3,0,2.226,70,No,26,8.3,2.2,0,0,51.9,43.1,46.5,45.2,46.3,14.7,47.5,866,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192257.1,56883.4,46874.1,294480.6,0,0,383300.8,128,17713.1,76910.2,218889.8,0,57703:03,00:00,55228:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14753:11,82,0,1,0,0,0,1,1,1,0,1,860,0,0,9456,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25770,0,520,2,1011,-21094,0,9.5,9.5,9.5,0,0,0,0,0,0,0
90521,2023-05-17,14.43.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.8,-0.6,1.6,0.2,0.9,0.6,1.7,3.2,228,226,224,225,4,3,8,5,-0.877,-0.884,0.896,6,8,24,50.1,In Spec,0,1.7,1.7,3.3,0,2,1.7,3.7,228,226,224,226,0,9,8,5,0,0.835,0.892,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,1.1,3.2,3.5,0.9,1.3,3.5,5.7,228,226,223,225,4,6,17,8,-0.877,0.811,0.896,50.1,2.232,267,0.5,0.1,2.226,70,No,26,6.7,1.7,0,0,51.9,43.2,46.1,45.2,46.3,14.7,47.9,910,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192257.6,56883.4,46874.1,294480.9,0,0,383301.5,128,17713.1,76910.2,218890.7,0,57703:13,00:00,55228:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14753:21,80,0,1,0,0,0,1,1,1,0,1,860,0,0,9461,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25761,0,520,2,1011,-21085,0,11.5,11.5,11.5,0,0,0,0,0,0,0
90522,2023-05-17,14.53.40.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.8,-0.7,1.4,-0.1,0.8,0.8,1.3,2.9,224,224,225,224,4,3,7,4,-0.892,-1,0.962,6,9,21,50.1,In Spec,0,1.6,1.6,3.3,0,1.7,1.8,3.5,224,224,225,224,0,8,8,5,0,0.948,0.888,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.8,0.9,2.9,3,0.8,1.1,3.3,5.2,224,224,225,224,4,5,15,8,-0.892,0.803,0.859,50.1,2.24,267,0.5,0.1,2.226,70,No,26,5.9,1.5,0,0,52,43.4,46.4,45.3,46.4,14.7,49.7,675,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192258.2,56883.4,46874.1,294481.1,0,0,383302.3,128,17713.1,76910.2,218891.6,0,57703:23,00:00,55229:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14753:31,80,0,1,0,0,0,1,1,1,0,1,860,0,0,9463,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25759,0,520,2,1011,-21082,0,11.2,11.2,11.2,0,0,0,0,0,0,0
90523,2023-05-17,15.03.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.9,0.7,0.4,0.2,1,1.6,230,223,219,224,2,1,5,2,-0.217,0,0.821,4,8,14,50.1,In Spec,0,1.4,1.6,3,0,1.7,1.6,3.3,230,223,219,224,0,8,7,5,0,0.784,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.3,2.5,3.7,0.4,1.5,2.6,4.5,230,223,219,224,2,7,12,7,-0.217,0.832,0.951,50.1,2.199,263.6,0.5,0,2.228,70,No,28,7.7,2,0,0,51.6,43,45.3,43.8,46.4,14.4,47.4,192,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192258.3,56883.4,46874.1,294481.6,0,0,383302.9,128,17713.1,76910.2,218892.1,0,57703:33,00:00,55229:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14753:41,87,0,1,0,0,0,1,1,1,0,1,860,0,0,9464,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25755,0,520,2,1011,-21078,0,6.3,7.9,13,0,0,0,0,0,0,0
90524,2023-05-17,15.13.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,1,0.8,0.4,0.2,1,1.6,230,225,222,225,2,1,4,2,-0.218,0,1,5,8,16,50.2,In Spec,0,1.1,1.4,2.4,0,1.5,1.4,2.9,230,225,222,225,0,7,6,4,0,0.637,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.9,2.4,3.2,0.4,1.3,2.4,4.1,229,224,223,225,2,6,11,6,-0.218,0.669,0.978,50.2,2.054,246.6,-2,-0.4,2.228,70,No,28,5.1,1.2,0,0,51,42.7,44.8,43.3,46.3,14.4,45.4,109,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192258.4,56883.4,46874.1,294482,0,0,383303.5,128,17713.1,76910.2,218892.3,0,57703:43,00:00,55229:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14753:51,87,0,1,0,0,0,1,1,1,0,1,860,0,0,9465,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25754,0,520,2,1011,-21075,0,6.1,5.9,11.6,0,0,0,0,0,0,0
90525,2023-05-17,15.23.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.9,0.7,0.4,0.2,1.1,1.7,227,223,220,223,2,1,5,2,-0.22,0,0.818,5,8,14,49.9,In Spec,0,0.9,1.3,2.2,0,1.3,1.3,2.6,227,223,220,223,0,6,6,4,0,0.672,0.984,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.8,2.2,2.9,0.4,1.1,2.4,3.9,227,223,220,223,2,5,11,6,-0.22,0.717,0.909,49.9,1.98,237.4,-2,-0.3,2.228,70,No,28,5.5,1.3,0,0,50.6,42.6,44.7,43,46.2,14.4,43.8,103,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192258.6,56883.4,46874.1,294482.4,0,0,383304,128,17713.2,76910.2,218892.5,0,57703:53,00:00,55229:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14754:01,87,0,1,0,0,0,1,1,1,0,1,860,0,0,9467,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25751,0,520,2,1011,-21071,0,6.1,5.8,11.6,0,0,0,0,0,0,0
90526,2023-05-17,15.33.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.8,0.6,0.4,0.1,1,1.5,229,225,216,224,2,1,5,2,-0.217,0,0.74,5,9,13,49.9,In Spec,0,1,1.3,2.3,0,1.3,1.3,2.6,229,225,217,224,0,6,6,4,0,0.737,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.9,2.1,2.9,0.4,1.1,2.3,3.8,230,226,216,224,2,5,11,6,-0.217,0.796,0.883,49.9,1.964,235.5,-2.5,-0.5,2.228,70,No,28,4.4,1,0,0,50.2,42.5,44.4,42.8,46.2,14.6,44,91,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192258.6,56883.4,46874.1,294482.8,0,0,383304.5,128,17713.2,76910.2,218892.7,0,57704:03,00:00,55229:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14754:11,88,0,1,0,0,0,1,1,1,0,1,860,0,0,9468,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25746,0,520,2,1011,-21066,0,6.1,5.9,12,0,0,0,0,0,0,0
90527,2023-05-17,15.43.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.8,0.6,0.4,0.2,0.8,1.4,228,225,222,225,2,1,4,2,-0.219,0,0.9,5,9,12,50,In Spec,0,0.9,1.3,2.2,0,1.3,1.3,2.6,228,225,222,225,0,6,6,4,0,0.666,0.975,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.8,2.1,2.8,0.4,1.1,2.2,3.7,228,225,222,225,2,5,10,5,-0.219,0.711,0.945,50,1.946,234.4,-4,-0.9,2.226,70,No,26,2,0.4,0,0,49.9,42.3,44.2,42.3,46,14.7,43.1,58,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192258.7,56883.4,46874.1,294483.2,0,0,383305,128,17713.3,76910.2,218892.8,0,57704:13,00:00,55229:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14754:21,88,0,1,0,0,0,1,1,1,0,1,861,0,0,9469,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25745,0,520,2,1011,-21065,0,6,5.5,12.1,0,0,0,0,0,0,0
90528,2023-05-17,15.54.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,1.1,0.9,0.4,0.2,1.1,1.7,230,228,219,225,2,1,5,2,-0.217,0,1,4,9,17,49.8,In Spec,0,0.9,1.3,2.2,0,1.3,1.3,2.6,230,228,219,225,0,6,6,4,0,0.657,0.989,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.8,2.4,3.1,0.4,1.1,2.4,3.9,230,228,219,225,2,5,11,6,-0.217,0.701,0.996,49.8,1.947,235.6,-6.1,-1.4,2.227,70,No,27,1.4,0.3,0,0,49.6,41.8,44,41.9,45.8,14.4,40.8,49,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192258.9,56883.4,46874.1,294483.6,0,0,383305.4,128,17713.5,76910.2,218892.9,0,57704:23,00:00,55230:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14754:31,88,0,1,0,0,0,1,1,1,0,1,861,0,0,9470,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25741,0,520,2,1011,-21061,0,6.1,5.5,11.6,0,0,0,0,0,0,0
90529,2023-05-17,16.04.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.5,0.3,0.4,0.2,0.6,1.2,232,230,220,227,2,1,3,2,-0.215,0,0.757,5,8,9,49.9,In Spec,0,0.9,1.3,2.2,0,1.3,1.3,2.6,232,230,220,227,0,6,6,4,0,0.652,0.984,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.8,1.8,2.5,0.4,1.1,1.9,3.4,232,230,220,227,2,5,9,5,-0.215,0.695,0.909,49.9,1.954,234.6,-3.5,-0.8,2.227,70,No,27,1.2,0.2,0,0,49.3,41.5,43.6,41.5,45.7,14.5,40.1,46,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192258.9,56883.4,46874.1,294483.9,0,0,383305.9,128,17713.7,76910.2,218892.9,0,57704:33,00:00,55230:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14754:41,88,0,1,0,0,0,1,1,1,0,1,861,0,0,9473,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25737,0,520,2,1011,-21057,0,6,5.2,11.7,0,0,0,0,0,0,0
90530,2023-05-17,16.14.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.4,0.2,0.4,0.2,0.4,1,234,233,220,229,2,1,3,1,-0.213,0,0.909,5,9,8,50.1,In Spec,0,1,1.3,2.3,0,1.3,1.3,2.6,234,233,220,229,0,6,6,4,0,0.715,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.9,1.7,2.5,0.4,1.1,1.7,3.2,234,233,220,229,2,5,8,5,-0.213,0.772,0.965,50.1,1.979,235.2,-2,-0.4,2.227,70,No,27,1.6,0.3,0,0,49.1,41.6,43.5,41.6,45.6,14.5,40.3,51,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259,56883.4,46874.1,294484.3,0,0,383306.3,128,17713.8,76910.2,218893,0,57704:43,00:00,55230:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14754:51,88,0,1,0,0,0,1,1,1,0,1,861,0,0,9474,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25730,0,520,2,1011,-21049,0,5.9,4.9,11.9,0,0,0,0,0,0,0
90531,2023-05-17,16.24.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.6,0.4,0.4,0.2,0.8,1.4,234,236,225,231,2,1,4,2,-0.213,0,0.669,5,8,10,50,In Spec,0,0.8,1.3,2.1,0,1.4,1.3,2.7,234,236,225,231,0,6,5,3,0,0.564,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.7,1.9,2.5,0.4,1.1,2,3.5,234,236,224,231,2,5,9,5,-0.213,0.593,0.942,50,1.973,235.2,-2.5,-0.5,2.226,70,No,26,2.6,0.6,0,0,48.8,41.1,43.1,41.3,45.4,14.7,38.1,64,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.4,46874.1,294484.7,0,0,383306.7,128,17713.9,76910.2,218893,0,57704:53,00:00,55230:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14755:01,88,0,1,0,0,0,0,1,1,0,1,861,0,0,9475,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25724,0,520,2,1011,-21042,0,5.9,4.8,12,0,0,0,0,0,0,0
90532,2023-05-17,16.34.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,234,235,226,231,2,1,2,1,-0.213,0,-0.663,5,9,4,50,In Spec,0,0.8,1.2,2,0,1.1,1.2,2.3,234,235,226,231,0,5,5,3,0,0.68,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.7,0.9,1.5,0.4,0.9,0.9,2.2,234,235,226,231,2,4,5,3,-0.213,0.744,0.995,50,2.034,243.9,2,0.4,2.227,70,No,27,2.8,0.6,0,0,48.5,40.7,42.5,40.8,45.4,14.6,37.6,70,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.4,46874.1,294485,0,0,383307,128,17713.9,76910.3,218893.1,0,57705:03,00:00,55230:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14755:11,88,0,1,0,0,0,0,1,1,0,1,862,0,0,9475,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25722,0,520,2,1011,-21039,0,5.8,4.6,10.6,0,0,0,0,0,0,0
90533,2023-05-17,16.44.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,237,228,233,2,1,1,1,-0.213,0,-0.438,5,8,4,50,In Spec,0,0.6,0.9,1.5,0,0.9,0.9,1.8,234,237,228,233,0,4,4,2,0,0.632,0.986,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.8,1.2,0.4,0.7,0.9,2,234,237,228,233,2,3,4,3,-0.213,0.703,0.877,50,2.077,247.6,1.5,0.3,2.227,70,No,27,3.2,0.7,0,0,48.3,40.7,42.5,40.9,45.3,14.6,37.7,76,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.5,46874.1,294485.3,0,0,383307.3,128,17713.9,76910.3,218893.3,0,57705:13,00:00,55230:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14755:21,88,0,1,0,0,0,0,1,1,0,1,862,0,0,9476,0,2,1,2,0,0,0,0,4,1,58,52,325,2,22,-25717,0,520,2,1011,-21032,0,5.8,4.6,8.2,0,0,0,0,0,0,0
90534,2023-05-17,16.54.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,236,236,228,233,2,1,2,1,-0.211,0,-0.218,5,8,3,49.9,In Spec,0,0.7,1,1.7,0,0.9,1,1.9,236,236,228,233,0,4,4,2,0,0.741,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,0.9,1.4,0.4,0.9,1.1,2.4,236,236,229,233,2,4,5,3,-0.211,0.635,0.786,49.9,2.082,247.5,1,0.2,2.226,70,No,26,2.8,0.6,0,0,48.2,40.7,42.4,40.8,45.3,14.8,37.6,72,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.5,46874.1,294485.6,0,0,383307.5,128,17713.9,76910.4,218893.4,0,57705:23,00:00,55231:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14755:31,87,0,1,0,0,0,0,1,1,0,1,862,0,0,9476,0,2,1,2,0,0,0,0,4,1,58,52,326,2,22,-25673,0,521,2,1011,-20987,0,5.5,4.6,9,0,0,0,0,0,0,0
90535,2023-05-17,17.04.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,236,237,228,233,2,1,2,1,-0.211,0,-0.438,5,8,3,49.9,In Spec,0,0.7,1.1,1.8,0,1.1,1.1,2.2,236,237,228,233,0,5,5,3,0,0.593,0.964,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,0.9,1.4,0.4,0.9,1.1,2.4,236,236,228,233,2,4,5,3,-0.211,0.635,0.789,49.9,2.064,247.9,1.5,0.3,2.227,70,No,27,2.6,0.6,0,0,48.1,40.5,42.2,40.6,45.3,14.7,37.1,68,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.6,46874.1,294485.9,0,0,383307.7,128,17713.9,76910.4,218893.5,0,57705:33,00:00,55231:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14755:41,87,0,1,0,0,0,0,1,1,0,1,862,0,0,9478,0,2,1,2,0,0,0,0,4,1,58,52,326,2,22,-25656,0,521,2,1011,-20968,0,5.5,4.6,10.1,0,0,0,0,0,0,0
90536,2023-05-17,17.14.32.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,240,232,237,2,1,1,1,-0.209,0,-0.431,5,9,6,50.2,In Spec,0,0.5,0.9,1.4,0,0.9,0.9,1.8,239,240,232,237,0,4,4,2,0,0.52,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.8,1.1,0.4,0.7,0.8,1.9,239,240,232,237,2,3,3,2,-0.209,0.555,1,50.2,2.073,248.7,1.5,0.3,2.227,70,No,27,3.2,0.7,0,0,48,40.1,41.8,40.3,44.7,14.6,36.4,77,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.6,46874.1,294486.2,0,0,383308,128,17713.9,76910.5,218893.6,0,57705:43,00:00,55231:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14755:51,87,0,1,0,0,0,0,1,1,0,1,862,0,0,9482,0,2,1,2,0,0,0,0,4,1,58,52,326,2,22,-25574,0,521,2,1011,-20885,0,5.4,3.1,8.1,0,0,0,0,0,0,0
90537,2023-05-17,17.24.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,240,233,237,2,1,1,1,-0.21,0,-0.429,5,8,6,50,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,239,240,233,237,0,4,3,2,0,0.555,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.7,0.7,1.8,238,240,233,237,2,3,3,2,-0.21,0.416,1,50,2.09,250.9,2.5,0.6,2.227,70,No,27,4.6,1.1,0,0,47.8,39.9,41.6,40.2,44.4,14.7,36.9,98,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.7,46874.1,294486.4,0,0,383308.1,128,17713.9,76910.5,218893.7,0,57705:53,00:00,55231:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14756:01,87,0,1,0,0,0,0,1,1,0,1,862,0,0,9482,0,2,1,2,0,0,0,0,4,1,58,52,326,2,22,-25407,0,521,2,1011,-20714,0,5.4,3.1,7.8,0,0,0,0,0,0,0
90538,2023-05-17,17.34.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,240,242,233,238,2,0,2,1,-0.208,0,-0.214,5,8,1,50,In Spec,0,0.5,1,1.5,0,0.9,1,1.9,240,242,233,238,0,4,4,2,0,0.516,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.9,1.2,0.4,0.9,0.9,2.2,240,242,233,238,2,4,4,3,-0.208,0.413,0.965,50,2.105,252.4,2.5,0.6,2.227,70,No,27,4.6,1.2,0,0,47.6,39.9,41.6,40.3,44.2,14.7,37.3,101,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.7,46874.1,294486.6,0,0,383308.3,128,17713.9,76910.6,218893.9,0,57706:03,00:00,55231:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14756:11,87,0,1,0,0,0,0,1,1,0,1,862,0,0,9484,0,2,1,2,0,0,0,0,4,1,58,52,326,2,22,-25404,0,521,2,1011,-20709,0,5.5,3.2,10.7,0,0,0,0,0,0,0
90539,2023-05-17,17.44.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,240,242,234,238,2,1,2,1,-0.208,0,-0.213,5,9,3,50.1,In Spec,0,0.5,0.9,1.4,0,0.9,0.9,1.8,240,242,234,238,0,4,4,2,0,0.516,0.961,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.8,1.1,0.4,0.7,0.9,2,240,242,234,238,2,3,4,3,-0.208,0.55,0.854,50.1,2.147,257.4,4,1,2.227,70,No,27,6.3,1.6,0,0,47.5,40.1,41.7,40.5,44.2,14.5,37.5,125,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.8,46874.1,294486.9,0,0,383308.5,128,17713.9,76910.7,218894.1,0,57706:13,00:00,55231:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14756:21,87,0,1,0,0,0,0,1,1,0,1,862,0,0,9485,0,2,1,2,0,0,0,0,4,1,58,52,326,2,22,-25400,0,521,2,1011,-20703,0,5.5,3.2,8.9,0,0,0,0,0,0,0
90540,2023-05-17,17.54.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.4,0.3,0.4,0.2,0.4,1,239,241,237,238,2,1,2,1,0,0,0.847,6,9,8,50.1,In Spec,0,0.2,0.3,0.5,0,0.2,0.3,0.5,239,242,237,239,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,0.7,0.8,0.4,0.2,0.9,1.5,238,241,236,238,2,1,4,2,0,0,0.741,50.1,2.224,267.3,1,0.4,2.227,70,No,27,7.5,1.9,0,0,47.6,40.1,41.7,40.8,44.2,14.4,37.8,154,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.8,46874.1,294487,0,0,383308.7,128,17713.9,76910.9,218894.5,0,57706:23,00:00,55232:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14756:31,87,0,1,0,0,0,0,1,1,0,1,862,0,0,9485,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-25158,0,522,2,1011,-20459,0,4.7,3.1,4.7,0,0,0,0,0,0,0
90541,2023-05-17,18.04.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.4,0.1,0.4,0.9,240,244,236,239,2,0,2,1,-0.209,0,0.211,5,9,5,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,240,244,236,240,0,2,2,1,0,0.614,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.4,0.7,1.5,239,244,236,239,2,1,3,2,-0.209,0.409,0.847,50.1,2.225,267.1,1,0.2,2.227,70,No,27,4.8,1.2,0,0,47.7,40.2,41.8,40.7,44.6,14.3,38.2,119,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.8,46874.1,294487.1,0,0,383308.8,128,17713.9,76910.9,218894.7,0,57706:33,00:00,55232:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14756:41,88,0,1,0,0,0,0,1,1,0,1,863,0,0,9486,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-24943,0,522,2,1011,-20234,0,5.9,3.1,5.9,0,0,0,0,0,0,0
90542,2023-05-17,18.14.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,246,239,242,2,0,1,1,-0.206,0,-0.418,5,9,5,50.2,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,242,246,239,242,0,2,2,1,0,0.612,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,242,245,239,242,2,2,2,1,-0.206,0,0.836,50.2,2.226,269.1,1,0.1,2.228,70,No,28,3.4,0.9,0,0,47.7,40.2,41.7,40.5,44.5,14.3,38.3,93,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.9,46874.1,294487.3,0,0,383308.9,128,17713.9,76910.9,218894.9,0,57706:43,00:00,55232:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14756:51,87,0,1,0,0,0,0,1,1,0,1,863,0,0,9486,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-24850,0,522,2,1011,-20140,0,4.3,3.1,4.3,0,0,0,0,0,0,0
90543,2023-05-17,18.24.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,240,244,236,240,2,1,2,1,-0.207,0,-0.635,5,9,4,50.1,In Spec,0,0.3,0.6,0.9,0,0.7,0.7,1.4,240,244,236,240,0,2,2,2,0,0.409,0.847,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.3,0.4,0.4,0.4,0.4,1.2,241,244,236,240,2,2,2,2,-0.207,0.409,0.635,50.1,2.226,267,1,0.2,2.228,70,No,28,2.4,0.6,0,0,47.7,40.2,41.7,40.3,44.6,14.4,38.4,74,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56883.9,46874.1,294487.4,0,0,383309,128,17713.9,76911,218895,0,57706:53,00:00,55232:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14757:01,88,0,1,0,0,0,0,1,1,0,1,863,0,0,9488,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-24847,0,522,2,1011,-20136,0,5.7,3,7,0,0,0,0,0,0,0
90544,2023-05-17,18.35.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,240,243,235,239,2,1,2,1,-0.208,0,-0.212,5,9,4,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,240,243,235,239,0,2,2,1,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,240,243,235,239,2,2,2,2,-0.208,0.411,1,50.1,2.183,262.3,0.5,0.1,2.228,70,No,28,1.8,0.4,0,0,47.6,40.1,41.6,40.2,44.1,14.3,38.3,63,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884,46874.1,294487.6,0,0,383309.1,128,17713.9,76911,218895.1,0,57707:03,00:00,55232:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14757:11,88,0,1,0,0,0,0,1,1,0,1,863,0,0,9491,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-24841,0,522,2,1011,-20126,0,5.4,3,6.1,0,0,0,0,0,0,0
90545,2023-05-17,18.45.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,242,244,237,241,2,0,1,1,-0.206,0,-0.42,5,9,5,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,242,244,237,241,0,2,2,1,0,0.614,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,242,244,238,241,2,2,2,1,-0.206,0,0.84,50.1,2.173,258.4,0,0,2.228,70,No,28,1.6,0.4,0,0,47.6,40,41.5,40,44,14.4,38.1,59,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884,46874.1,294487.7,0,0,383309.2,128,17713.9,76911,218895.2,0,57707:13,00:00,55232:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14757:21,88,0,1,0,0,0,0,1,1,0,1,863,0,0,9492,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-24783,0,522,2,1011,-20067,0,5.4,3.1,5.6,0,0,0,0,0,0,0
90546,2023-05-17,18.55.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,242,246,238,242,2,1,1,1,-0.206,0,-0.84,5,9,5,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,242,246,238,242,0,2,2,1,0,0.609,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.3,0.4,0.4,0.2,0.4,1,242,246,238,242,2,1,2,1,-0.206,0,0.63,50,2.175,260.8,0.5,0.1,2.228,70,No,28,1.8,0.4,0,0,47.5,39.8,41.4,39.8,44.2,14.4,37.3,63,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.1,46874.1,294487.8,0,0,383309.2,128,17713.9,76911,218895.2,0,57707:23,00:00,55233:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14757:31,88,0,1,0,0,0,0,1,1,0,1,863,0,0,9494,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-24779,0,522,2,1011,-20063,0,5.4,3.1,5.6,0,0,0,0,0,0,0
90547,2023-05-17,19.05.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.4,0.2,0.2,0.8,243,245,238,242,2,1,1,1,0,0,0,5,8,4,50,In Spec,0,0.2,0.4,0.6,0,0.2,0.4,0.6,243,245,238,242,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,0.4,0.5,0.4,0.2,0.4,1,243,245,238,242,2,1,2,1,0,0,0.84,50,2.226,266.7,1,0.1,2.227,70,No,27,4.2,1.1,0,0,47.3,39.4,41,39.7,43.7,14.3,37.1,119,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.1,46874.1,294488,0,0,383309.4,128,17713.9,76911,218895.4,0,57707:33,00:00,55233:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14757:41,88,0,1,0,0,0,0,1,1,0,1,863,0,0,9497,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-24748,0,522,2,1011,-20031,0,5.7,3.1,6.1,0,0,0,0,0,0,0
90548,2023-05-17,19.15.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.4,0.9,244,247,240,244,2,1,2,1,-0.204,0,0,5,9,4,50.1,In Spec,0,0.2,0.4,0.6,0,0.4,0.4,0.8,244,247,241,243,0,1,1,1,0,0.404,0.833,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.4,0.2,0.7,1.3,244,247,241,244,2,1,3,2,-0.204,0,0.553,50.1,2.225,267,0.5,0.1,2.227,70,No,27,4.4,1.1,0,0,47.2,39.4,41,39.7,43.5,14.3,37.2,115,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.2,46874.1,294488.1,0,0,383309.4,128,17713.9,76911,218895.5,0,57707:43,00:00,55233:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14757:51,88,0,1,0,0,0,0,1,1,0,1,863,0,0,9497,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-24440,0,522,2,1011,-19720,0,5.5,3.1,5.5,0,0,0,0,0,0,0
90549,2023-05-17,19.25.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.4,0.2,0.2,0.8,245,245,240,243,2,1,1,1,0,0,0,5,8,4,50,In Spec,0,0.2,0.5,0.6,0,0.4,0.4,0.8,244,245,240,243,0,2,2,1,0,0.408,0.833,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,0.4,0.5,0.4,0.2,0.4,1,244,245,240,243,2,1,2,1,0,0,0.833,50,2.226,267,1,0.1,2.228,70,No,28,4,1,0,0,47.2,39.6,41.1,39.9,43.6,14.4,37.2,106,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.2,46874.1,294488.2,0,0,383309.5,128,17713.9,76911.1,218895.7,0,57707:53,00:00,55233:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14758:01,88,0,1,0,0,0,0,1,1,0,1,864,0,0,9499,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-24266,0,522,2,1011,-19541,0,5.3,3.1,5.3,0,0,0,0,0,0,0
90550,2023-05-17,19.35.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,-0.2,-0.5,0.4,0.2,0.4,1,243,247,242,243,2,1,2,1,-0.411,0,-0.413,4,8,4,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,243,247,242,243,0,2,2,1,0,0.609,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.2,0.4,0.4,0.4,0.4,0.4,1.2,243,246,242,243,2,2,2,2,-0.411,0.406,0.826,50.1,2.245,269.2,1,0.1,2.228,70,No,28,2.2,0.6,0,0,47.1,39.5,41.1,39.7,43.5,14.4,37.2,74,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.2,46874.1,294488.3,0,0,383309.6,128,17713.9,76911.1,218895.9,0,57708:03,00:00,55233:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14758:11,87,0,1,0,0,0,0,1,1,0,1,864,0,0,9502,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-24251,0,522,2,1011,-19522,0,5.2,3.1,5.2,0,0,0,0,0,0,0
90551,2023-05-17,19.45.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,245,248,241,244,2,1,2,1,-0.203,0,-0.207,5,9,2,50.2,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,245,247,241,244,0,3,3,2,0,0.539,0.968,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.9,1.7,246,247,241,244,2,2,4,2,-0.203,0.607,0.622,50.2,2.104,252.4,0,0,2.228,70,No,28,1.2,0.3,0,0,47,39.6,41.1,39.6,43.6,14.4,36.9,53,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.3,46874.1,294488.5,0,0,383309.7,128,17713.9,76911.1,218895.9,0,57708:13,00:00,55233:54,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14758:21,87,0,1,0,0,0,0,1,1,0,1,864,0,0,9506,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-24179,0,522,2,1011,-19447,0,5.6,3.5,7.9,0,0,0,0,0,0,0
90552,2023-05-17,19.55.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,244,245,241,243,2,1,2,1,-0.204,0,-0.207,5,8,4,50,In Spec,0,0.4,0.6,1.1,0,0.7,0.7,1.4,243,245,241,243,0,3,2,1,0,0.544,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,244,245,241,243,2,2,3,2,-0.204,0.612,0.829,50,2.051,246.1,-1,-0.2,2.228,70,No,28,0,0,0,0,46.9,39.6,41,39.4,43.7,14.3,36.8,32,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.4,46874.1,294488.7,0,0,383309.8,128,17713.9,76911.1,218895.9,0,57708:23,00:00,55234:04,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14758:31,87,0,1,0,0,0,0,1,1,0,1,864,0,0,9512,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-24082,0,522,2,1011,-19345,0,5.6,3.5,6.5,0,0,0,0,0,0,0
90553,2023-05-17,20.05.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,244,240,242,2,1,1,1,-0.206,0,-0.416,5,8,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,242,244,240,242,0,2,2,1,0,0.614,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,242,244,240,242,2,1,2,2,-0.206,0.409,0.833,50.1,2.018,242.5,-1,-0.2,2.228,70,No,28,0,0,0,0,46.7,39.7,41.1,39.4,43.5,14.3,36.8,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.4,46874.1,294488.8,0,0,383309.9,128,17714,76911.1,218895.9,0,57708:33,00:00,55234:14,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14758:41,87,0,1,0,0,0,0,1,1,0,1,864,0,0,9512,0,2,1,2,0,0,0,0,4,1,58,52,327,2,22,-23800,0,522,2,1011,-19060,0,5.6,3.5,5.3,0,0,0,0,0,0,0
90554,2023-05-17,20.15.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,244,240,242,2,1,1,1,-0.206,0,-0.416,5,9,5,50.2,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,242,244,240,242,0,2,2,1,0,0.614,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,242,244,240,242,2,2,2,2,-0.206,0.409,1,50.2,1.999,240.6,-0.5,-0.1,2.228,70,No,28,0,0,0,0,46.6,39.5,40.9,39.3,43.1,14.3,36.7,26,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.5,46874.1,294489,0,0,383310,128,17714,76911.1,218895.9,0,57708:43,00:00,55234:24,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14758:51,87,0,1,0,0,0,0,1,1,0,1,864,0,0,9513,0,2,1,2,0,0,0,0,4,1,66,52,327,2,22,-23552,0,522,2,1011,-18812,0,5.4,3.5,5.9,0,0,0,0,0,0,0
90555,2023-05-17,20.25.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,242,239,240,2,1,1,1,-0.208,0,-0.418,5,9,5,49.9,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,240,242,239,240,0,2,2,1,0,0.619,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,240,242,239,240,2,2,2,2,-0.208,0.413,1,49.9,1.975,237,-1,-0.2,2.229,70,No,29,0,0,0,0,46.3,39.2,40.6,38.9,42.8,14.3,35.8,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.5,46874.1,294489.1,0,0,383310.1,128,17714,76911.1,218895.9,0,57708:53,00:00,55234:34,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14759:01,87,0,1,0,0,0,0,1,1,0,1,864,0,0,9514,0,2,1,2,0,0,0,0,4,1,66,52,327,2,22,-23381,0,522,2,1011,-18640,0,5.4,3.6,5.8,0,0,0,0,0,0,0
90556,2023-05-17,20.35.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.7,1.3,242,243,233,239,2,1,3,2,-0.206,0,-0.284,5,8,1,50,In Spec,0,0.8,1.3,2.1,0,1.4,1.3,2.7,242,243,233,239,0,6,5,3,0,0.548,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.7,1.1,1.7,0.4,1.2,1.1,2.7,242,243,234,239,2,5,5,4,-0.206,0.576,0.94,50,1.964,235.6,-0.5,-0.1,2.228,70,No,28,0,0,0,0,46.2,38.9,40.4,38.7,42.5,14.3,36,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.6,46874.1,294489.3,0,0,383310.3,128,17714.1,76911.1,218895.9,0,57709:03,00:00,55234:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14759:11,87,0,1,0,0,0,0,1,1,0,1,864,0,0,9515,0,2,1,2,0,0,0,0,4,1,66,52,327,2,22,-23082,0,522,2,1011,-18341,0,5.4,3.6,13.1,0,0,0,0,0,0,0
90557,2023-05-17,20.36.01.79,User : Remote GSM disconnected,None,4294941647,106,4294941364,45178624,0,0,0,0,0.4,0.2,0.7,1.3,233,230,226,239,4,4,3,2,-0.206,0,-0.142,10,10,7,50,In Spec,0,0.5,1.2,2,0,1.2,1.3,2.5,239,224,228,239,0,6,5,3,0,0.576,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,1.2,1.7,0.4,1.2,1.2,2.8,242,242,234,239,4,5,6,4,-0.206,0.495,1,50,1.971,236,-1,-0.2,2.228,70,No,28,0,0,0,0,46.2,38.9,40.4,38.7,42.5,14.3,36.1,25,0,0,0,0,4.82,12.3,12.2,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.6,46874.1,294489.3,0,0,383310.3,128,17714.1,76911.1,218895.9,0,57709:03,00:00,55234:44,2014-08-08 10.52.12,2023-05-14 21.30.44,1999-12-31,14759:11,88,0,1,0,0,0,0,1,0,0,1,864,0,0,9515,0,2,1,2,0,0,0,0,4,1,66,52,327,2,22,-23076,0,522,2,1011,-18335,0,5.4,3.6,12.7,0,0,0,0,0,0,0
90558,2023-05-17,20.36.56.29,Status : Source A Warming Up,SrcA Startup,4294941654,106,4294941364,8396561,0.2,0.2,1.2,1.6,0.4,0.2,1.2,1.8,243,243,242,242,2,1,6,2,0.411,0,0.991,8,10,16,50,In Spec,0,0,0,0,0,0,0,0,243,243,242,242,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.2,0.2,1.2,1.6,0.4,0.2,1.2,1.8,243,243,242,242,2,1,6,2,0.411,0,0.991,50,1.943,231.3,-12.2,-2.8,2.225,70,No,25,0,0,0,0,46.2,38.9,40.4,38.7,42.6,15,36.2,26,0,0,0,0,4.83,12.3,12.2,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.6,46874.1,294489.3,0,0,383310.3,128,17714.1,76911.1,218895.9,0,57709:04,00:00,55234:45,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14759:12,87,0,1,0,0,0,0,1,1,0,1,864,0,0,9515,0,2,1,2,0,0,0,0,4,1,66,52,327,2,22,-23046,0,522,2,1011,-18305,0,0,0,0,0,0,0,0,0,0,0
90559,2023-05-17,20.45.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,242,244,237,241,2,1,2,1,-0.206,0,-0.21,5,8,3,50.1,In Spec,0.5,0.5,0.8,1.6,0.4,0.4,0.8,1.6,242,244,237,241,2,2,3,2,0.826,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.4,0.7,1.8,242,244,237,241,3,2,3,2,0.413,0.614,0.984,50.1,1.965,236.1,-1.5,-0.3,2.228,70,No,28,0,0,0,0,45.9,37.6,39.4,37.6,41.7,14.4,34.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.6,46874.1,294489.6,0,0,383310.5,128,17714.2,76911.1,218895.9,0,57709:13,00:00,55234:54,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14759:21,88,0,1,0,0,0,0,1,1,0,1,864,0,0,9515,0,2,1,2,0,0,0,0,4,1,66,52,327,2,22,-22756,0,522,2,1011,-18015,0,5.2,3.5,6.9,0,0,0,0,0,0,0
90560,2023-05-17,20.55.54.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,242,244,239,241,2,1,2,1,-0.206,0,-0.209,5,9,4,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,242,244,239,241,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,242,244,239,241,3,2,3,2,0.55,0.819,1,50.1,1.968,236.2,-1.5,-0.3,2.229,70,No,29,0,0,0,0,45.2,37.1,38.9,37.1,41.1,14.2,34.7,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.6,46874.1,294489.9,0,0,383310.8,128,17714.2,76911.1,218895.9,0,57709:23,00:00,55235:04,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14759:31,88,0,1,0,0,0,0,1,1,0,1,864,0,0,9515,0,2,1,2,0,0,0,0,4,1,66,52,327,2,22,-22482,0,522,2,1011,-17738,0,5.4,3.6,6.8,0,0,0,0,0,0,0
90561,2023-05-17,21.05.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,241,242,239,240,2,1,2,1,-0.207,0,0,5,9,3,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,242,239,240,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,241,242,239,240,3,1,3,2,0.553,0,1,50,1.965,235.9,-1.5,-0.3,2.228,70,No,28,0,0,0,0,44.5,36.4,38.2,36.4,40.4,14.5,32.5,25,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192259.1,56884.7,46874.1,294490.2,0,0,383311,128,17714.2,76911.1,218895.9,0,57709:33,00:00,55235:14,2014-08-08 10.52.12,2023-05-17 20.36.04,1999-12-31,14759:41,88,0,1,0,0,0,0,1,1,0,1,864,0,0,9516,0,2,1,2,0,0,0,0,4,1,75,52,327,2,22,-22184,0,523,2,1011,-17438,0,5.4,3.6,6.4,0,0,0,0,0,0,0
