V_A10
90652,2023-05-18,12.01.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0.2,1.6,1.6,0.4,0.4,1.6,2.4,230,226,228,228,2,2,7,3,-0.218,0.44,1,4,7,23,50.1,In Spec,0.9,1.3,1.3,3.4,0.9,1.3,1.2,3.4,229,226,228,227,4,6,5,5,0.982,0.958,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,1.5,2.8,5.1,0.8,1.5,2.9,5.2,229,227,228,228,3,7,13,7,1,0.943,0.944,50.1,2.221,266.4,-0.5,-0.1,2.227,70,No,27,17.3,4.6,0,0,48.8,37.5,39.7,40.3,39.6,14.5,40.1,783,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192275,56888.3,46877.2,294516.8,0,0,383346.8,128,17716.4,76913.7,218921,0,57724:23,00:00,55250:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14774:31,78,0,1,0,0,0,0,1,1,0,1,881,0,0,9683,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17869,0,529,2,1011,-13018,0,8.3,8.3,8.3,0,0,0,0,0,0,0
90653,2023-05-18,12.11.40.02,Data Log,Log Period,0,106,4294941364,4294901759,1.5,3.6,3,8.1,1.6,3.6,3,8.2,232,231,231,231,7,15,13,11,0.923,1,0.999,17,29,42,50.1,In Spec,-1.1,-1.4,-1.4,-3.9,1.1,1.4,1.4,3.9,232,231,231,231,5,6,6,5,-0.948,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,2.2,1.6,4.2,0.4,2.2,1.6,4.2,232,231,231,231,2,9,7,6,0.862,1,0.989,50.1,2.224,266.8,0,0,2.227,70,No,27,35.9,9.5,0,0,48.9,37.9,40.1,40.4,40.1,14.5,39.9,804,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192275.8,56888.3,46877.5,294517,0,0,383347.6,128,17716.4,76913.7,218922.2,0,57724:33,00:00,55250:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14774:41,86,0,1,0,0,0,0,1,1,0,1,881,0,0,9686,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17863,0,529,2,1011,-13010,0,-4.9,-4.9,-4.9,0,0,0,0,0,0,0
90654,2023-05-18,12.21.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.7,1.9,2.9,0.4,0.6,1.8,2.8,230,230,230,230,2,3,8,4,0.434,0.869,0.978,8,10,27,50.1,In Spec,0.2,0.4,0.4,1.3,0.3,0.5,0.5,1.3,230,230,230,229,1,2,2,1,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.1,2.3,3.9,0.6,1.1,2.3,4,230,230,230,230,3,5,10,6,0.724,0.956,1,50.1,2.23,266.8,0,0,2.227,70,No,27,12.4,3.3,0,0,49.3,37.9,40.3,40.5,40.2,14.6,39.1,820,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192276.7,56888.3,46877.9,294517.2,0,0,383348.3,128,17716.4,76913.7,218923.5,0,57724:43,00:00,55250:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14774:51,81,0,1,0,0,0,0,1,1,0,1,881,0,0,9691,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17854,0,529,2,1011,-13001,0,4.3,4.3,4.3,0,0,0,0,0,0,0
90655,2023-05-18,12.31.48.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.4,2.9,7.5,1.2,3.4,2.9,7.5,230,231,230,230,5,15,12,10,1,0.981,1,14,28,40,50.1,In Spec,-0.7,-0.9,-0.8,-2.4,0.7,0.9,0.8,2.4,230,231,230,230,3,4,3,3,-1,-0.974,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.5,2.1,5.1,0.6,2.5,2.1,5.2,230,231,230,230,3,11,9,7,0.724,0.983,1,50.1,2.229,267.1,0.5,0.1,2.227,70,No,27,41.2,11,0,0,49.5,38.5,40.6,41,40.4,14.6,40.2,835,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192277.7,56888.3,46878.2,294517.3,0,0,383349.1,128,17716.4,76913.8,218924.9,0,57724:53,00:00,55250:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14775:01,87,0,1,0,0,0,0,1,1,0,1,881,0,0,9693,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17848,0,529,2,1011,-12994,0,-2.7,-2.7,-2.7,0,0,0,0,0,0,0
90656,2023-05-18,12.41.52.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,3.6,2.7,7.6,1.3,3.6,2.7,7.6,229,228,228,228,6,15,12,11,0.946,1,0.986,16,29,37,50,In Spec,-0.8,-1,-1,-2.8,0.8,1,1,2.8,229,228,228,228,3,4,4,3,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.6,1.7,4.8,0.6,2.6,1.7,4.9,229,228,228,228,3,11,7,7,0.727,1,1,50,2.231,267.2,0.5,0.1,2.228,70,No,28,40,10.9,0,0,49.6,38.6,40.7,41,40.7,14.4,41.5,853,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192278.6,56888.3,46878.4,294517.5,0,0,383350,128,17716.4,76913.8,218926.1,0,57725:03,00:00,55250:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14775:11,87,0,1,0,0,0,0,1,1,0,1,881,0,0,9702,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17842,0,529,2,1011,-12984,0,-3.4,-3.4,-3.4,0,0,0,0,0,0,0
90657,2023-05-18,12.51.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,2.4,1.7,4.7,0.7,2.6,1.8,5.1,228,226,226,226,3,11,7,7,1,1,0.995,9,21,26,50,In Spec,0,0.1,0.1,0,0,0,0,0,227,226,226,226,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.6,1.8,5.1,0.7,2.6,1.8,5.1,228,226,226,226,3,11,8,7,1,1,0.995,50,2.223,266.2,0.5,0.1,2.228,70,No,28,21.8,5.8,0,0,49.9,39,40.9,41.4,41,14.3,42,861,0,0,0,0,4.81,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192279.5,56888.3,46878.6,294517.7,0,0,383350.8,128,17716.4,76913.8,218927.3,0,57725:13,00:00,55250:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14775:21,82,0,1,0,0,0,0,1,1,0,1,881,0,0,9704,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17839,0,529,2,1011,-12980,0,2.7,2.7,2.7,0,0,0,0,0,0,0
90658,2023-05-18,13.02.00.00,Data Log,Log Period,0,106,4294941364,4294901759,1,3.4,2.8,7.2,1,3.4,2.8,7.2,226,227,225,226,4,15,12,10,1,0.998,1,13,28,40,50,In Spec,-0.3,-0.4,-0.3,-0.9,0.3,0.4,0.3,1,226,227,225,226,1,1,1,1,0,-0.66,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,3.1,2.5,6.3,0.7,3.1,2.5,6.3,226,227,225,226,3,13,11,9,1,1,1,50,2.225,268.6,0,0,2.228,70,No,28,32,8.5,0,0,49.7,39.1,41.2,41.5,41.2,14.4,43.6,875,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192280.3,56888.3,46878.7,294517.9,0,0,383351.8,128,17716.4,76913.8,218928.5,0,57725:23,00:00,55251:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14775:31,86,0,1,0,0,0,0,1,1,0,1,881,0,0,9705,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17836,0,529,2,1011,-12977,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
90659,2023-05-18,13.12.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,2,1.7,4.1,0.4,2.1,1.7,4.2,228,226,225,226,2,9,7,6,0.877,1,1,8,18,26,50.2,In Spec,0.2,0.4,0.5,0.9,0.2,0.4,0.4,1,228,226,225,226,1,2,2,1,0,0.663,0.888,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.4,2.1,5.1,0.6,2.4,2.1,5.1,228,226,225,226,3,11,9,7,0.877,0.965,1,50.2,2.231,267,0,0,2.228,70,No,28,14.6,3.8,0,0,49.7,39.2,41.6,41.5,41.4,14.4,42.9,889,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192281.1,56888.3,46878.8,294518.2,0,0,383352.8,128,17716.4,76913.8,218929.7,0,57725:33,00:00,55251:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14775:41,83,0,1,0,0,0,0,1,1,0,1,881,0,0,9709,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17831,0,529,2,1011,-12971,0,4.4,4.4,4.4,0,0,0,0,0,0,0
90660,2023-05-18,13.22.08.01,Data Log,Log Period,0,106,4294941364,4294901759,1.4,3.7,2.7,7.8,1.4,3.7,2.7,7.8,229,227,227,227,6,16,12,11,1,1,0.995,16,30,37,50,In Spec,-0.8,-1.1,-1,-3.1,0.9,1.1,1.1,3.1,229,227,227,227,4,5,4,4,-0.982,-0.969,-0.969,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.6,1.6,4.7,0.6,2.6,1.6,4.8,229,227,226,227,3,11,7,7,0.727,1,1,50,2.22,268.6,-1,0,2.228,70,No,28,38.3,10.2,0,0,49.7,39.3,41.8,41.7,41.7,14.3,42.8,894,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192282,56888.3,46879,294518.5,0,0,383353.7,128,17716.4,76913.9,218930.9,0,57725:43,00:00,55251:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14775:51,85,0,1,0,0,0,0,1,1,0,1,881,0,0,9711,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17825,0,529,2,1011,-12964,0,-4.3,-4.3,-4.3,0,0,0,0,0,0,0
90661,2023-05-18,13.32.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,3.1,1.7,5.2,0.4,3,1.6,5,228,221,225,224,2,14,7,7,0.438,1,1,8,26,25,50,In Spec,0.2,0.3,0.4,1.4,0.4,0.5,0.5,1.4,228,221,225,224,1,2,2,1,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,3.5,2.1,6.2,0.6,3.5,2.1,6.2,228,221,224,224,3,16,9,9,0.877,0.989,1,50,2.238,267.6,1.5,0,2.228,70,No,28,16.9,4.5,0,0,49.9,39.6,42,41.9,41.9,14.4,42.5,907,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192282.8,56888.3,46879.1,294518.8,0,0,383354.7,128,17716.4,76913.9,218932,0,57725:53,00:00,55251:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14776:01,83,0,1,0,0,0,0,1,1,0,1,881,0,0,9711,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17822,0,529,2,1011,-12961,0,4.1,4.1,4.1,0,0,0,0,0,0,0
90662,2023-05-18,13.42.14.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.5,2,6.7,1.2,3.5,2,6.7,232,224,227,227,5,15,9,10,1,0.976,0.978,14,29,29,50.1,In Spec,-0.5,-0.6,-0.5,-1.8,0.5,0.7,0.6,1.8,232,224,227,228,2,3,2,2,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.8,1.4,4.9,0.7,2.8,1.4,4.9,232,224,227,227,3,12,6,7,1,1,1,50.1,2.218,266.7,0,0,2.228,70,No,28,31.4,8.3,0,0,49.9,39.8,41.9,42.1,42,14.4,44,906,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192283.7,56888.3,46879.2,294519.1,0,0,383355.8,128,17716.4,76913.9,218933.3,0,57726:03,00:00,55251:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14776:11,84,0,1,0,0,0,0,1,1,0,1,881,0,0,9712,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17819,0,529,2,1011,-12957,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
90663,2023-05-18,13.52.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0,1.7,0.9,2.6,0.4,1.8,1,3.2,228,225,225,226,2,8,4,4,0,1,1,5,16,16,49.9,In Spec,0.8,1.1,1.1,2.7,0.7,1,1,2.7,227,224,225,225,3,5,5,3,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.8,2,5.5,0.9,2.8,2,5.7,228,224,226,226,4,12,9,8,0.767,1,0.983,49.9,2.226,266.5,0,0,2.227,70,No,27,17.3,4.6,0,0,50.1,39.8,42,42,42.2,14.5,44.3,905,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192284.4,56888.3,46879.3,294519.4,0,0,383356.7,128,17716.4,76913.9,218934.3,0,57726:13,00:00,55251:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14776:21,81,0,1,0,0,0,1,1,1,0,1,881,0,0,9713,0,2,1,2,0,0,0,0,4,1,88,54,333,2,22,-17817,0,529,2,1011,-12955,0,7.3,7.3,7.3,0,0,0,0,0,0,0
90664,2023-05-18,14.02.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,2.4,2.1,5.1,0.6,2.3,2.1,5,229,226,226,226,3,10,9,7,0.73,1,1,9,21,30,50,In Spec,0,0,0,0,0,0,0.2,0.2,229,226,226,227,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.3,2.1,4.9,0.6,2.4,2.2,5.2,228,225,226,226,3,11,10,8,0.73,0.929,0.929,50,2.231,269.7,0.5,0.2,2.228,70,No,28,24.8,6.6,0,0,50.1,40,42.3,42.1,42.5,14.3,45.1,908,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192285.2,56888.3,46879.4,294519.7,0,0,383357.7,128,17716.4,76914,218935.4,0,57726:23,00:00,55252:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14776:31,84,0,1,0,0,0,1,1,1,0,1,881,0,0,9715,0,2,1,2,0,0,0,0,4,1,88,55,333,2,22,-17815,0,529,2,1011,-12953,0,1,1,1,0,0,0,0,0,0,0
90665,2023-05-18,14.12.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.8,0.1,1.1,0.4,0.9,0.4,1.1,2.4,229,225,225,226,4,2,5,3,-0.982,0,0.888,6,6,17,50.1,In Spec,1.7,2.5,2.4,6.8,1.8,2.6,2.4,6.8,229,225,225,226,7,11,10,9,1,1,0.969,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,2.6,3.4,6.9,0.9,2.6,3.6,7.1,229,226,225,226,4,11,16,10,0.982,1,0.944,50.1,2.227,267,0.5,0.2,2.228,70,No,28,6.7,1.8,0,0,49.9,40.3,42.3,42.4,42.6,14.3,44.8,895,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192285.9,56888.3,46879.5,294520.1,0,0,383358.7,128,17716.4,76914,218936.5,0,57726:33,00:00,55252:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14776:41,80,0,1,0,0,0,1,1,1,0,1,881,0,0,9716,0,2,1,2,0,0,0,0,4,1,88,55,333,2,22,-17811,0,529,2,1011,-12948,0,12.9,12.9,12.9,0,0,0,0,0,0,0
90666,2023-05-18,14.22.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.5,2.5,5.5,0.4,2.3,2.5,5.2,231,230,228,229,3,11,11,7,0.865,1,0.956,9,21,36,50.1,In Spec,0,0,0,0.5,0.1,0.2,0.2,0.5,231,230,228,229,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.5,2.6,5.6,0.6,2.5,2.7,5.8,231,230,228,229,3,11,11,8,0.721,0.988,0.95,50.1,2.231,267.7,2.5,0.2,2.229,70,No,29,29.3,8,0,0,50.1,40,42.5,42.1,42.9,14.2,43.4,895,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192286.6,56888.3,46879.6,294520.3,0,0,383359.6,128,17716.4,76914,218937.5,0,57726:43,00:00,55252:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14776:51,85,0,1,0,0,0,1,1,1,0,1,881,0,0,9717,0,2,1,2,0,0,0,0,4,1,88,55,333,2,22,-17805,0,529,2,1011,-12942,0,2.5,2.5,2.5,0,0,0,0,0,0,0
90667,2023-05-18,14.32.34.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.8,2.5,5.3,1.3,1.8,2.5,5.6,230,228,229,229,6,8,11,8,0.724,0.986,0.992,14,17,35,50,In Spec,0,0,0,0,0,0,0,0,230,228,229,229,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,1.8,2.5,5.3,1.3,1.8,2.5,5.6,230,228,229,229,6,8,11,8,0.724,0.986,0.992,50,2.245,267.3,1,0.2,2.228,70,No,28,29.5,7.8,0,0,50.1,40.2,42.6,42.2,43,14.3,43.9,881,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192287.3,56888.3,46879.7,294520.6,0,0,383360.4,128,17716.4,76914,218938.6,0,57726:53,00:00,55252:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14777:01,85,0,1,0,0,0,1,1,1,0,1,881,0,0,9718,0,2,1,2,0,0,0,0,4,1,88,55,333,2,22,-17800,0,529,2,1011,-12935,0,2.1,2.1,2.1,0,0,0,0,0,0,0
90668,2023-05-18,14.42.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0,1.5,1.1,0.6,0.2,1.5,2.3,228,226,227,226,3,1,7,3,-0.587,0,0.943,5,7,22,50,In Spec,1.2,1.8,1.6,4.5,1.2,1.8,1.6,4.6,228,226,227,227,5,8,7,6,1,0.94,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,1.8,3.1,5.7,0.9,1.8,3.1,5.8,227,226,227,226,4,8,14,8,0.881,0.995,0.975,50,2.221,267.4,0,0,2.228,70,No,28,8.7,2.3,0,0,50.4,40.2,42.9,42.4,43.1,14.3,43.9,875,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192287.9,56888.3,46879.9,294520.9,0,0,383361.2,128,17716.4,76914,218939.6,0,57727:03,00:00,55252:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14777:11,79,0,1,0,0,0,1,1,1,0,1,881,0,0,9719,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17796,0,530,2,1011,-12930,0,9.4,9.4,9.4,0,0,0,0,0,0,0
90669,2023-05-18,14.52.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,1.7,2.3,4.8,1.6,1.5,2.2,5.3,230,227,227,227,4,7,10,8,0.748,0.943,0.973,12,16,33,49.9,In Spec,-0.2,-0.2,-0.2,-0.2,0.1,0,0.2,0.3,229,227,226,227,1,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,1.5,2.1,4.7,1.3,1.5,2.1,4.9,229,227,226,227,3,6,9,7,0.8,1,1,49.9,2.23,267.4,2.5,0.5,2.228,70,No,28,31.4,8.3,0,0,50.9,40.3,42.5,42.6,43.3,14.2,43.8,863,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192288.7,56888.3,46880.1,294521.1,0,0,383361.9,128,17716.4,76914.1,218940.8,0,57727:13,00:00,55252:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14777:21,83,0,1,0,0,0,1,1,1,0,1,881,0,0,9721,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17792,0,530,2,1011,-12925,0,0.9,0.9,0.9,0,0,0,0,0,0,0
90670,2023-05-18,15.02.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.2,1.1,0.6,0.4,0.2,1.3,1.9,226,227,224,225,3,2,6,3,-0.222,0,0.962,4,6,17,49.9,In Spec,1.1,1.6,1.5,3.4,0.9,1.3,1.2,3.4,224,226,224,225,5,7,6,5,1,0.958,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,1.3,2.5,4.6,0.9,1.3,2.7,4.9,225,226,225,225,4,6,12,7,0.888,0.958,0.925,49.9,2.221,266,0.5,-0.2,2.228,70,No,28,9.3,2.4,0,0,51.7,40.5,42.8,43.1,43.4,14.3,43.9,859,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192289.6,56888.3,46880.4,294521.2,0,0,383362.6,128,17716.4,76914.1,218942.1,0,57727:23,00:00,55253:04,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14777:31,79,0,1,0,0,0,1,1,1,0,1,881,0,0,9727,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17788,0,530,2,1011,-12919,0,9.4,9.4,9.4,0,0,0,0,0,0,0
90671,2023-05-18,15.12.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.9,2.5,7,1.5,2.8,2.5,6.8,227,229,230,228,7,12,11,10,0.943,1,0.952,18,24,34,50,In Spec,-1.1,-1.4,-1.5,-3.7,1,1.3,1.4,3.7,227,229,230,228,4,6,6,5,-1,-0.946,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.5,1,3,0.5,1.5,1.1,3.1,227,229,229,228,2,6,5,4,1,1,0.873,50,2.243,267.4,0,0.1,2.228,70,No,28,30,8,0,0,52.3,40.6,43,43.4,43.5,14.4,43.7,839,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192290.5,56888.3,46880.8,294521.3,0,0,383363.1,128,17716.4,76914.1,218943.3,0,57727:33,00:00,55253:14,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14777:41,86,0,1,0,0,0,1,1,1,0,1,881,0,0,9729,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17779,0,530,2,1011,-12910,0,-4.5,-4.5,-4.5,0,0,0,0,0,0,0
90672,2023-05-18,15.22.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0,0.7,0.8,0.4,0.2,0.6,1.2,223,224,223,223,2,1,3,2,0.224,0,0.896,6,8,12,49.7,In Spec,0.4,0.7,0.6,1.9,0.5,0.7,0.7,1.9,223,224,223,223,2,3,3,2,1,1,1,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.7,1.3,2.6,0.6,0.7,1.3,2.6,223,224,223,223,3,3,6,4,0.896,1,0.971,49.7,2.225,267.3,0,0,2.228,70,No,28,6.9,1.8,0,0,52.8,40.6,42.8,43.2,43.6,14.4,42.9,819,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192291.2,56888.3,46881.2,294521.3,0,0,383363.6,128,17716.4,76914.1,218944.5,0,57727:43,00:00,55253:24,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14777:51,79,0,1,0,0,0,1,1,1,0,1,881,0,0,9733,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17776,0,530,2,1011,-12906,0,6.6,6.6,6.6,0,0,0,0,0,0,0
90673,2023-05-18,15.32.56.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,2,1.8,5,1.3,2.2,1.9,5.4,225,225,229,226,5,9,8,7,0.962,1,1,15,18,26,49.9,In Spec,-0.8,-1,-1,-3.2,0.9,1.1,1.2,3.2,225,225,228,226,3,4,4,4,-1,-0.964,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.1,0.7,2.2,0.4,1.1,0.7,2.2,225,228,226,226,2,4,3,3,0.888,1,1,49.9,2.226,267.1,1,-0.1,2.229,70,No,29,31.4,8.3,0,0,53.5,40.8,43,43.6,43.6,14.1,43,799,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192292.1,56888.3,46881.8,294521.3,0,0,383364,128,17716.4,76914.1,218945.8,0,57727:53,00:00,55253:34,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14778:01,83,0,1,0,0,0,1,1,1,0,1,882,0,0,9733,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17774,0,530,2,1011,-12904,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
90674,2023-05-18,15.43.02.01,Data Log,Log Period,0,106,4294941364,4294901759,1.5,2.7,2.2,6.4,1.6,2.9,2.3,6.8,227,222,230,226,7,12,10,10,1,1,1,18,23,30,49.9,In Spec,-1.2,-1.5,-1.6,-4.7,1.3,1.6,1.8,4.7,227,221,230,226,5,7,7,7,-0.954,-1,-0.986,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.3,0.5,2.1,0.4,1.3,0.6,2.3,227,223,228,226,2,5,3,3,0.66,1,0.73,49.9,2.226,266.7,0.5,0.1,2.229,70,No,29,36.5,9.7,0,0,53.7,40.8,43.1,43.2,43.7,14.2,44.4,789,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192292.9,56888.3,46882.2,294521.4,0,0,383364.4,128,17716.4,76914.2,218946.9,0,57728:03,00:00,55253:44,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14778:11,86,0,1,0,0,0,1,1,1,0,1,882,0,0,9733,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17771,0,530,2,1011,-12899,0,-5.4,-5.4,-5.4,0,0,0,0,0,0,0
90675,2023-05-18,15.53.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.3,1.5,3.7,1,1.4,1.6,4,227,219,234,227,4,6,6,5,1,1,0.976,13,14,21,49.7,In Spec,-0.4,-0.5,-0.7,-2.1,0.6,0.6,0.9,2.1,227,219,234,227,2,2,3,2,-1,-0.909,-1,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.8,0.7,1.9,0.4,0.8,0.7,1.9,227,220,234,227,2,3,4,2,0.881,1,0.997,49.7,2.224,266.6,0.5,0.2,2.228,70,No,28,25.9,6.9,0,0,54,40.9,42.9,43.2,43.8,14.3,43.1,757,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192293.7,56888.3,46882.7,294521.5,0,0,383364.8,128,17716.4,76914.2,218948.1,0,57728:13,00:00,55253:54,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14778:21,82,0,1,0,0,0,1,1,1,0,1,882,0,0,9738,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17764,0,530,2,1011,-12892,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
90676,2023-05-18,15.58.51.42,Status : Parallel Mode,Operation Auto Inverter Only,4294941667,106,4294941364,4466180,1.8,2.9,2.4,7.1,1.8,2.9,2.4,7.1,230,228,231,229,8,12,10,10,0.978,1,1,21,24,33,50,In Spec,-1.5,-1.8,-2,-5.4,1.5,1.9,2,5.4,230,228,231,229,6,8,8,7,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1,0.4,1.7,0.4,1,0.4,1.8,230,228,231,229,2,4,2,2,0.652,1,0.865,50,2.229,266.7,0.5,0,2.228,70,No,28,38.5,10.1,0,0,54.1,41,42.9,43,43.8,14.4,43.2,743,0,0,0,0,4.81,12.2,12.2,1023,SRC STOP: LV,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192294.1,56888.3,46882.9,294521.5,0,0,383364.9,128,17716.4,76914.2,218948.7,0,57728:18,00:00,55253:59,2014-08-08 10.52.12,2023-05-17 23.15.02,1999-12-31,14778:26,87,0,1,0,0,0,1,1,0,0,1,882,0,0,9738,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17764,0,530,2,1011,-12890,0,-5.4,-5.4,-5.4,0,0,0,0,0,0,0
90677,2023-05-18,15.59.46.16,Status : Source A Warming Up,SrcA Startup,4294941674,106,4294941364,6627089,0.5,0.7,0.8,2,0.5,0.7,0.9,2.1,227,227,227,226,2,3,4,3,1,1,0.881,9,10,13,49.9,In Spec,0,0,0,0,0,0,0,0,227,227,228,227,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.7,0.8,2,0.5,0.7,0.9,2.1,227,226,227,226,2,3,4,3,1,1,0.881,49.9,2.207,264.7,0,0,2.225,70,No,25,12.2,3.3,0,0,54,41,42.9,42.9,43.9,14.9,42.4,743,0,0,0,0,4.82,12.2,12.2,1023,SYNC OK,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192294.1,56888.3,46882.9,294521.5,0,0,383365,128,17716.4,76914.2,218948.7,0,57728:19,00:00,55254:00,2014-08-08 10.52.12,2023-05-18 15.58.52,1999-12-31,14778:27,80,0,1,0,0,0,1,1,1,0,1,882,0,0,9738,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17764,0,530,2,1011,-12890,0,0,0,0,0,0,0,0,0,0,0
90678,2023-05-18,16.03.08.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.5,2,6.1,1.6,2.6,2,6.2,230,228,232,229,7,11,8,9,0.993,1,0.957,18,22,27,49.9,In Spec,-1.1,-1.5,-1.6,-4.3,1.1,1.5,1.7,4.3,230,227,232,229,5,7,7,6,-0.956,-0.943,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.1,0.3,1.9,0.5,1.1,0.4,2,230,227,232,229,2,4,2,2,1,1,0.646,49.9,2.235,267.1,0.5,0.1,2.229,70,No,29,35.1,9.8,0,0,54.2,40.9,42.9,43.1,43.9,14.2,42.6,737,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192294.4,56888.3,46883.1,294521.5,0,0,383365.1,128,17716.4,76914.2,218949.1,0,57728:23,00:00,55254:04,2014-08-08 10.52.12,2023-05-18 15.58.52,1999-12-31,14778:31,85,0,1,0,0,0,1,1,1,0,1,882,0,0,9738,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17762,0,530,2,1011,-12888,0,-5.1,-5.1,-5.1,0,0,0,0,0,0,0
90679,2023-05-18,16.03.51.61,Status : Parallel Mode,Operation Auto Inverter Only,4294941677,106,4294941364,2696708,0.4,1.1,1.4,2.9,0.4,1.5,1.4,3.3,229,219,231,226,2,7,6,5,0.873,0.717,1,9,16,21,50,In Spec,-0.2,-0.2,-0.3,-0.7,0.4,0.6,0.4,1.4,231,217,235,227,2,3,2,2,-0.432,-0.307,-0.638,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.9,1.1,2.2,0.4,1,1.1,2.5,229,219,231,226,2,5,5,4,0.436,0.821,0.952,50,2.245,270.6,2,0.5,2.229,70,No,29,17.7,4.7,0,0,54.2,41,42.9,43.2,43.8,14.2,43.2,734,0,0,0,0,4.82,12.2,12.2,1023,SRC STOP: LV,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192294.5,56888.3,46883.2,294521.5,0,0,383365.1,128,17716.4,76914.2,218949.2,0,57728:23,00:00,55254:04,2014-08-08 10.52.12,2023-05-18 15.58.52,1999-12-31,14778:31,80,0,1,0,0,0,1,1,0,0,1,882,0,0,9738,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17762,0,530,2,1011,-12888,0,0,0,0,0,0,0,0,0,0,0
90680,2023-05-18,16.04.44.50,Status : Source A Warming Up,SrcA Startup,4294941684,106,4294941364,7151377,0.3,0.7,1.1,2.1,0.4,0.8,1.1,2.3,228,226,228,228,2,3,5,3,0.655,1,0.96,8,10,17,49.9,In Spec,0,0,0,0,0,0,0,0,228,226,229,227,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,0.3,0.8,1.1,2.2,0.4,0.8,1.1,2.3,229,227,229,228,2,3,5,3,0.655,1,0.96,49.9,2.204,265.9,-0.5,0.6,2.227,70,No,27,13.6,3.4,0,0,54.2,41,42.9,43.2,43.9,14.5,43.3,732,0,0,0,0,4.82,12.2,12.1,1023,SYNC OK,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192294.5,56888.3,46883.2,294521.5,0,0,383365.1,128,17716.4,76914.2,218949.3,0,57728:24,00:00,55254:05,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14778:32,79,0,1,0,0,0,1,1,1,0,1,882,0,0,9738,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17762,0,530,2,1011,-12888,0,0,0,0,0,0,0,0,0,0,0
90681,2023-05-18,16.13.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.6,0.5,0.4,0.2,0.7,1.3,226,228,226,226,2,1,3,2,0,0,1,6,7,12,50.1,In Spec,0.2,0.5,0.4,1.1,0.2,0.5,0.4,1.1,226,228,226,227,1,2,2,1,0,1,0.888,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,1.1,1.7,0.4,0.4,1.1,1.9,225,229,225,226,2,2,5,3,0.444,0.873,0.977,50.1,2.227,267.4,0.5,0.1,2.23,70,No,30,8.3,2.2,0,0,54.2,41,42.8,43.1,43.9,13.9,43.4,710,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192295.1,56888.3,46883.6,294521.5,0,0,383365.3,128,17716.4,76914.2,218950.2,0,57728:33,00:00,55254:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14778:41,79,0,1,0,0,0,1,1,1,0,1,882,0,0,9738,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17760,0,530,2,1011,-12886,0,4.5,4.5,4.5,0,0,0,0,0,0,0
90682,2023-05-18,16.23.14.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.4,1.3,3.7,0.9,1.2,1.2,3.3,229,231,227,229,5,6,6,4,0.982,1,1,13,14,20,50,In Spec,-0.7,-1,-1,-2.1,0.5,0.8,0.8,2.1,229,231,227,229,3,4,4,2,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.4,1.2,0.4,0.4,0.4,1.2,229,231,227,229,2,2,1,2,0.873,0.865,0.881,50,2.229,267.3,1.5,0.1,2.23,70,No,30,23.2,6.2,0,0,54.1,40.9,42.9,42.9,44,13.7,43.9,674,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192295.8,56888.3,46884,294521.6,0,0,383365.6,128,17716.4,76914.2,218951.2,0,57728:43,00:00,55254:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14778:51,83,0,1,0,0,0,1,1,1,0,1,882,0,0,9740,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17753,0,530,2,1011,-12878,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
90683,2023-05-18,16.33.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.9,1,-0.1,0.4,0.9,1.1,2.4,231,229,228,230,2,4,5,3,-0.431,-0.969,0.884,4,9,17,50,In Spec,0.5,0.9,0.8,2.2,0.5,0.9,0.8,2.2,231,229,228,229,2,4,3,3,1,0.974,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,1.8,2.1,0.4,0.2,1.8,2.4,232,232,226,230,2,1,8,3,0.646,0,0.995,50,2.233,267.9,1,0.2,2.231,70,No,31,7.9,2.1,0,0,54.1,41,43,43.2,44,13.8,43.5,642,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192296.5,56888.3,46884.5,294521.6,0,0,383365.8,128,17716.4,76914.2,218952.2,0,57728:53,00:00,55254:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14779:01,78,0,1,0,0,0,1,1,1,0,1,882,0,0,9742,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17747,0,530,2,1011,-12872,0,6.2,6.2,6.2,0,0,0,0,0,0,0
90684,2023-05-18,16.43.22.02,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.7,1.7,4.7,1.4,1.8,1.7,4.9,234,234,231,233,6,7,7,6,0.925,1,1,16,16,25,50,In Spec,-1,-1.4,-1.5,-3.9,1,1.4,1.5,3.9,234,233,231,232,4,6,6,5,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.2,0.9,0.4,0.4,0.2,1,234,234,231,233,2,1,1,1,0.641,0,0,50,2.229,267.1,0.5,0,2.23,70,No,30,27.7,7.3,0,0,53.9,40.9,43.1,42.9,44.1,13.9,42.8,620,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192297.1,56888.3,46884.9,294521.6,0,0,383366,128,17716.4,76914.3,218953.3,0,57729:03,00:00,55254:44,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14779:11,84,0,1,0,0,0,1,1,1,0,1,882,0,0,9745,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17742,0,530,2,1011,-12865,0,-4.3,-4.3,-4.3,0,0,0,0,0,0,0
90685,2023-05-18,16.53.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.3,1.1,1.8,0.7,0.5,1.3,2.5,236,229,229,231,2,1,5,3,0.847,1,0.946,9,10,18,50,In Spec,-0.1,0,-0.2,-1.1,0.3,0.3,0.5,1.1,236,229,229,231,0,0,1,1,0,0,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.8,1.3,0.4,0.2,0.9,1.5,236,229,229,231,2,1,4,2,0.635,0,0.873,50,2.224,268.4,0.5,0.1,2.23,70,No,30,17.7,4.7,0,0,53.9,40.9,43.1,42.9,44.2,13.9,43,597,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192297.7,56888.3,46885.4,294521.6,0,0,383366.2,128,17716.4,76914.3,218954.3,0,57729:13,00:00,55254:54,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14779:21,80,0,1,0,0,0,1,1,1,0,1,882,0,0,9748,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17737,0,530,2,1011,-12860,0,-0.4,-0.4,-0.4,0,0,0,0,0,0,0
90686,2023-05-18,17.03.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.5,1.3,2.4,0.5,0.3,1.1,1.9,237,230,231,232,3,2,6,2,1,0,0.952,10,10,19,50,In Spec,-0.3,-0.3,-0.5,-0.7,0.2,0.2,0.3,0.7,237,231,231,232,1,1,2,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.8,1.2,0.4,0.2,0.9,1.5,237,230,231,232,2,1,3,2,0.632,0,0.865,50,2.228,268,0,0.4,2.23,70,No,30,10.4,2.7,0,0,54.1,41,43.2,43.1,44.4,14,43.2,560,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192298.3,56888.3,46885.9,294521.7,0,0,383366.4,128,17716.4,76914.3,218955.3,0,57729:23,00:00,55255:04,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14779:31,81,0,1,0,0,0,1,1,1,0,1,882,0,0,9750,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17734,0,530,2,1011,-12854,0,0.6,0.6,0.6,0,0,0,0,0,0,0
90687,2023-05-18,17.13.34.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,2,1.7,5.2,1.4,1.8,1.6,4.8,240,234,234,236,6,9,7,7,0.972,0.957,0.976,17,18,25,50.1,In Spec,-1.2,-1.6,-1.8,-4.2,1.1,1.5,1.6,4.2,240,235,234,236,5,7,8,5,-1,-1,-0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0,0.6,0.4,0.3,0.2,0.9,240,235,234,236,2,1,1,1,0.625,0,0,50.1,2.229,267.2,0,0.1,2.23,70,No,30,29.1,7.7,0,0,54,41,43,42.8,44.3,13.9,42.5,526,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192299,56888.3,46886.4,294521.7,0,0,383366.5,128,17716.4,76914.3,218956.3,0,57729:33,00:00,55255:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14779:41,88,0,1,0,0,0,1,1,1,0,1,882,0,0,9751,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17728,0,530,2,1011,-12848,0,-4.9,-4.9,-4.9,0,0,0,0,0,0,0
90688,2023-05-18,17.23.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.5,1,2.2,0.7,0.4,1,2.1,235,229,229,230,3,2,5,3,0.854,0.873,1,10,10,16,49.9,In Spec,-0.3,-0.4,-0.6,-0.9,0.2,0.2,0.5,0.9,235,230,229,231,1,2,2,1,0,0,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,0.5,1.1,0.4,0.2,0.6,1.2,234,229,229,230,2,1,3,2,0.854,0,0.727,49.9,2.224,267.6,0,0,2.23,70,No,30,14.2,3.7,0,0,54.1,41,42.9,42.9,44.2,13.9,42.7,498,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192299.6,56888.3,46886.8,294521.7,0,0,383366.7,128,17716.4,76914.3,218957.3,0,57729:43,00:00,55255:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14779:51,80,0,1,0,0,0,1,1,1,0,1,882,0,0,9754,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17720,0,530,2,1011,-12839,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
90689,2023-05-18,17.33.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,-0.2,0.3,0.3,0.4,0.2,0.4,1,239,233,229,233,2,1,2,1,0.42,0,0.655,7,8,8,50,In Spec,0,0.2,0.2,0.4,0,0.2,0.2,0.4,239,233,229,233,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.5,0.7,0.4,0.2,0.6,1.2,238,233,229,233,2,1,3,2,0.42,0,0.727,50,2.228,267.3,1,0.1,2.23,70,No,30,6.9,1.8,0,0,54,41,43.1,42.9,44.2,13.9,42.7,449,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192300.1,56888.3,46887.2,294521.7,0,0,383366.9,128,17716.4,76914.3,218958.2,0,57729:53,00:00,55255:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14780:01,78,0,1,0,0,0,1,1,1,0,1,882,0,0,9759,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17714,0,530,2,1011,-12833,0,3.3,3.3,3.3,0,0,0,0,0,0,0
90690,2023-05-18,17.43.44.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.3,1.2,3.7,1.2,1.3,1.2,3.7,242,235,235,237,5,5,5,5,0.991,1,1,14,14,18,50.2,In Spec,-0.8,-1,-1.2,-3,0.8,1,1.2,3,242,235,235,237,3,4,5,4,-1,-1,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0,0.7,0.4,0.3,0.2,0.9,242,235,236,237,2,1,1,1,0.826,0,0,50.2,2.229,268.9,0.5,0,2.23,70,No,30,22.6,5.9,0,0,53.8,40.9,42.8,42.5,44.3,13.9,42.2,410,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192300.6,56888.3,46887.6,294521.7,0,0,383367,128,17716.4,76914.4,218959,0,57730:03,00:00,55255:44,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14780:11,87,0,1,0,0,0,1,1,1,0,1,882,0,0,9759,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17710,0,531,2,1011,-12829,0,-4.5,-4.5,-4.5,0,0,0,0,0,0,0
90691,2023-05-18,17.53.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.5,1.5,2.6,0.7,0.4,1.6,2.7,243,234,235,237,3,2,7,4,0.826,0.854,0.911,10,10,22,50,In Spec,-0.3,-0.3,-0.5,-1,0.3,0.2,0.5,1,243,234,235,237,1,1,2,1,0,0,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1,1.5,0.4,0.2,1.1,1.7,242,234,235,237,2,1,5,2,0.619,0,0.851,50,2.229,267.3,1,0.1,2.231,70,No,31,19.1,5.2,0,0,53.4,40.9,42.9,42.4,44.3,13.7,43.2,375,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192301.1,56888.3,46887.8,294521.7,0,0,383367.2,128,17716.4,76914.4,218959.9,0,57730:13,00:00,55255:54,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14780:21,87,0,1,0,0,0,1,1,1,0,1,882,0,0,9761,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17708,0,531,2,1011,-12825,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
90692,2023-05-18,18.03.52.05,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.3,1.3,2.2,0.7,0.4,1.4,2.5,243,229,235,235,3,1,6,3,0.823,0.873,0.992,10,10,20,50.1,In Spec,-0.2,-0.2,-0.4,-0.9,0.3,0.2,0.4,0.9,243,229,235,235,1,1,2,1,0,0,-0.851,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1,1.5,0.4,0.2,1,1.6,243,229,235,235,2,1,4,2,0.617,0,1,50.1,2.245,267.6,0,0.1,2.232,70,No,32,17.5,4.6,0,0,52.8,40.8,42.8,42.2,44.2,13.6,42.5,335,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192301.5,56888.3,46888,294521.7,0,0,383367.4,128,17716.4,76914.4,218960.6,0,57730:23,00:00,55256:04,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14780:31,86,0,1,0,0,0,1,1,1,0,1,882,0,0,9765,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17703,0,532,2,1011,-12819,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
90693,2023-05-18,18.13.56.04,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.2,1.2,1.8,0.4,0.2,1.2,1.8,246,229,240,238,2,1,5,2,0.826,0,0.991,9,9,17,50.1,In Spec,-0.1,0,-0.2,-0.3,0.1,0.2,0.2,0.5,246,229,240,238,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1,1.5,0.4,0.2,1,1.6,242,232,242,238,2,1,4,2,0.619,0,1,50.1,2.228,269.8,0,0.2,2.231,70,No,31,15.7,4.2,0,0,52.3,40.8,42.7,42.1,44.1,13.8,42.2,296,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192301.8,56888.3,46888.1,294521.7,0,0,383367.6,128,17716.4,76914.4,218961.3,0,57730:33,00:00,55256:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14780:41,86,0,1,0,0,0,1,1,1,0,1,882,0,0,9767,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17698,0,532,2,1011,-12813,0,-1.2,-1.2,-1.2,0,0,0,0,0,0,0
90694,2023-05-18,18.24.00.03,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.1,1.1,1.5,0.4,0.2,1.1,1.7,242,238,238,239,2,1,5,2,0.619,0,1,8,9,17,50,In Spec,0,0,0,0,0,0.2,0,0.2,242,238,238,239,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,1.1,1.5,0.4,0.2,1.1,1.7,242,238,238,239,2,1,4,2,0.619,0,1,50,2.229,267.4,0.5,0.2,2.231,70,No,31,12.6,3.3,0,0,51.7,40.8,42.7,41.9,44.1,13.7,41.8,261,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302,56888.3,46888.1,294521.7,0,0,383367.9,128,17716.4,76914.4,218961.9,0,57730:43,00:00,55256:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14780:51,88,0,1,0,0,0,1,1,1,0,1,882,0,0,9772,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17693,0,532,2,1011,-12807,0,2.3,2.3,2.3,0,0,0,0,0,0,0
90695,2023-05-18,18.34.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,1,0.9,0.4,0.2,1.1,1.7,243,240,237,239,2,1,4,2,0,0,0.843,5,8,14,50.1,In Spec,0.3,0.3,0.4,0.7,0.2,0.2,0.3,0.7,242,240,237,239,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,1.3,1.6,0.4,0.2,1.4,2,243,239,237,239,2,1,6,3,0.411,0,0.914,50.1,2.237,267.4,1,0.2,2.231,70,No,31,11,2.9,0,0,51,40.6,42.6,41.6,44.1,13.7,41.7,225,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.2,56888.3,46888.1,294521.8,0,0,383368.1,128,17716.4,76914.4,218962.4,0,57730:53,00:00,55256:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14781:01,86,0,1,0,0,0,1,1,1,0,1,882,0,0,9774,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17690,0,532,2,1011,-12803,0,4.3,3.3,4.3,0,0,0,0,0,0,0
90696,2023-05-18,18.44.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.8,0.7,0.4,0.2,0.9,1.5,245,237,238,240,2,0,4,2,0,0,0.843,5,8,13,50.1,In Spec,0.3,0.3,0.5,1,0.3,0.3,0.4,1,245,237,238,240,1,1,2,1,0,0,0.843,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1.2,1.7,0.4,0.2,1.4,2,243,240,237,240,2,1,6,3,0.617,0,0.843,50.1,2.228,267.4,0.5,0.1,2.231,70,No,31,9.1,2.4,0,0,50.3,40.5,42.4,41.4,44.1,13.6,41.8,195,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.3,56888.3,46888.1,294521.9,0,0,383368.4,128,17716.4,76914.5,218962.9,0,57731:03,00:00,55256:44,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14781:11,87,0,1,0,0,0,1,1,1,0,1,882,0,0,9778,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17686,0,532,2,1011,-12798,0,5.2,3.2,5.2,0,0,0,0,0,0,0
90697,2023-05-18,18.54.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.1,0.3,0.4,0,0.2,0.6,245,239,239,241,2,1,1,1,0.408,0,0.836,7,8,6,50.1,In Spec,0,0.2,0.2,0.4,0,0.2,0.2,0.4,245,239,239,241,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.4,0.8,0.4,0.2,0.4,1,245,239,239,241,2,1,2,1,0.408,0,0.836,50.1,2.229,267.4,1,0.1,2.232,70,No,32,7.3,1.8,0,0,49.8,40.5,42.2,41.1,44,13.7,41.2,164,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56888.3,46888.1,294522.1,0,0,383368.6,128,17716.4,76914.5,218963.2,0,57731:13,00:00,55256:54,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14781:21,87,0,1,0,0,0,1,1,1,0,1,882,0,0,9780,0,2,1,2,0,0,0,0,4,1,88,55,334,2,22,-17680,0,532,2,1011,-12792,0,3,3,3,0,0,0,0,0,0,0
