V_A10
90743,2023-05-19,02.37.06.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,239,233,236,2,1,1,1,-0.21,0,-0.429,5,8,4,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,237,239,233,236,2,2,3,2,0.843,0.836,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,237,239,233,236,2,1,2,1,0.632,0,1,50.1,1.963,235.6,-1,-0.2,2.229,70,No,29,0,0,0,0,42.5,36,37.3,35.4,39.3,14.2,32.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.5,46888.1,294534.2,0,0,383378.5,128,17717.7,76914.6,218964,0,57738:53,00:00,55264:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14789:01,88,0,1,0,0,0,0,1,1,0,1,891,0,0,9895,0,2,1,2,0,0,0,0,4,1,88,58,339,2,22,-17508,0,540,2,1011,-12572,0,5.5,3.5,6,0,0,0,0,0,0,0
90744,2023-05-19,02.47.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,237,233,236,2,1,1,1,-0.21,0,-0.429,5,8,5,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,237,233,236,2,2,3,2,0.84,0.843,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,238,237,233,236,2,2,2,1,0.63,0,1,49.9,1.961,235.4,-1,-0.2,2.228,70,No,28,0,0,0,0,42.3,35.9,37.1,35.3,39.3,14.4,32.3,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.6,46888.1,294534.5,0,0,383378.7,128,17717.8,76914.6,218964,0,57739:03,00:00,55264:44,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14789:11,88,0,1,0,0,0,0,1,1,0,1,891,0,0,9895,0,2,1,2,0,0,0,0,4,1,88,58,339,2,22,-17501,0,540,2,1011,-12565,0,5.5,3.6,5.9,0,0,0,0,0,0,0
90745,2023-05-19,02.57.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,237,234,236,2,1,1,1,-0.21,0,-0.427,5,8,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,238,237,234,236,2,2,3,2,0.84,0.843,0.854,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,238,237,234,236,2,1,2,1,0.63,0,1,50,1.963,235.5,-1,-0.2,2.229,70,No,29,0,0,0,0,42.2,35.8,37,35.2,39.2,14.2,32.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.6,46888.1,294534.7,0,0,383378.9,128,17717.8,76914.6,218964,0,57739:13,00:00,55264:54,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14789:21,87,0,1,0,0,0,0,1,1,0,1,891,0,0,9898,0,2,1,2,0,0,0,0,4,1,88,58,339,2,22,-17495,0,540,2,1011,-12558,0,5.5,3.5,5.3,0,0,0,0,0,0,0
90746,2023-05-19,03.07.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,240,239,233,237,2,1,2,1,-0.208,0,-0.214,5,9,3,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,240,239,233,237,2,2,4,2,1,1,0.965,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,240,240,233,237,3,2,3,2,0.555,0.833,1,50.1,1.964,237.3,-1,-0.2,2.229,70,No,29,0,0,0,0,42.1,35.8,37.1,35.2,39.2,14.2,32.2,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.7,46888.1,294535,0,0,383379.2,128,17717.8,76914.6,218964,0,57739:23,00:00,55265:04,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14789:31,87,0,1,0,0,0,0,1,1,0,1,891,0,0,9900,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17492,0,541,2,1011,-12553,0,5.5,3.5,7.5,0,0,0,0,0,0,0
90747,2023-05-19,03.17.20.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,240,233,238,2,1,1,1,-0.208,0,-0.429,5,8,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,240,241,233,238,2,2,3,2,1,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,240,241,233,238,2,1,2,1,0.833,0,1,50,1.964,235.6,-1,-0.1,2.228,70,No,28,0,0,0,0,42,35.7,36.9,35.1,39.2,14.4,32.2,25,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.7,46888.1,294535.3,0,0,383379.4,128,17717.9,76914.6,218964,0,57739:33,00:00,55265:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14789:41,87,0,1,0,0,0,0,1,1,0,1,891,0,0,9903,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17488,0,541,2,1011,-12548,0,5.5,3.5,6.1,0,0,0,0,0,0,0
90748,2023-05-19,03.27.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,240,241,234,238,2,1,1,1,-0.208,0,-0.425,5,8,4,50,In Spec,0.4,0.4,0.8,1.7,0.5,0.4,0.8,1.7,240,241,234,238,2,2,3,2,1,0.833,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,240,240,235,238,2,1,2,2,0.833,0,0.992,50,1.967,237.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41.9,35.6,36.8,35,39,14.3,32.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.8,46888.1,294535.6,0,0,383379.6,128,17717.9,76914.6,218964,0,57739:43,00:00,55265:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14789:51,87,0,1,0,0,0,0,1,1,0,1,891,0,0,9905,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17480,0,541,2,1011,-12540,0,5.4,3.5,6.4,0,0,0,0,0,0,0
90749,2023-05-19,03.37.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,242,242,234,239,2,1,2,1,-0.205,0,0,5,9,3,50.1,In Spec,0.5,0.6,1.2,2.3,0.5,0.7,1.2,2.4,243,242,234,239,2,3,5,3,1,0.826,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.2,2.1,0.7,0.7,1.4,2.8,243,242,234,239,3,3,6,4,0.548,0.688,0.854,50.1,1.955,234.7,-2,-0.5,2.228,70,No,28,0,0,0,0,41.9,35.6,36.7,35,38.9,14.3,32.1,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.8,46888.1,294535.9,0,0,383379.9,128,17717.9,76914.6,218964,0,57739:53,00:00,55265:34,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14790:01,87,0,1,0,0,0,0,1,1,0,1,891,0,0,9908,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17476,0,541,2,1011,-12536,0,5.4,3.6,9.8,0,0,0,0,0,0,0
90750,2023-05-19,03.47.34.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,242,242,235,239,2,1,2,1,-0.206,0,-0.212,5,8,3,50,In Spec,0.5,0.4,0.8,1.7,0.4,0.5,0.8,1.7,242,242,235,239,2,2,3,2,0.826,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.4,0.4,0.7,1.5,242,242,235,239,2,1,3,2,0.619,0,0.992,50,1.965,235.9,-1,-0.2,2.229,70,No,29,0,0,0,0,41.9,35.5,36.7,34.9,38.9,14.2,31.9,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.9,46888.1,294536.2,0,0,383380.1,128,17717.9,76914.6,218964,0,57740:03,00:00,55265:44,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14790:11,87,0,1,0,0,0,0,1,1,0,1,891,0,0,9913,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17472,0,542,2,1011,-12528,0,5.3,3.5,6.8,0,0,0,0,0,0,0
90751,2023-05-19,03.57.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,240,235,238,2,0,1,1,-0.207,0,-0.425,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,241,240,235,238,2,2,3,2,0.829,0.833,0.992,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.4,0.6,1.4,241,240,235,238,2,2,2,2,0.622,0.625,1,50.1,1.964,238,-1,-0.2,2.228,70,No,28,0,0,0,0,41.8,35.5,36.7,34.9,38.9,14.4,31.8,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56890.9,46888.1,294536.4,0,0,383380.3,128,17718,76914.6,218964,0,57740:13,00:00,55265:54,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14790:21,87,0,1,0,0,0,0,1,1,0,1,891,0,0,9914,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17468,0,542,2,1011,-12523,0,5.3,3.5,5.8,0,0,0,0,0,0,0
90752,2023-05-19,04.07.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,240,236,239,2,1,1,1,-0.207,0,-0.423,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,241,240,236,239,2,2,3,2,0.829,0.833,0.988,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,241,240,236,239,2,1,2,1,0.622,0,1,50.1,1.983,235.6,-1,-0.2,2.228,70,No,28,0,0,0,0,41.7,35.4,36.6,34.7,38.8,14.4,31.8,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891,46888.1,294536.8,0,0,383380.6,128,17718,76914.6,218964,0,57740:23,00:00,55266:04,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14790:31,87,0,1,0,0,0,0,1,1,0,1,891,0,0,9915,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17462,0,542,2,1011,-12517,0,5.4,3.4,5.8,0,0,0,0,0,0,0
90753,2023-05-19,04.17.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,241,235,239,2,1,1,1,-0.207,0,-0.425,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,241,241,235,239,2,2,3,2,0.829,0.829,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,241,241,235,239,3,1,2,2,0.414,0,1,50,1.962,235.3,-1,-0.2,2.229,70,No,29,0,0,0,0,41.6,35.4,36.6,34.8,38.8,14.5,31.6,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891,46888.1,294537,0,0,383380.8,128,17718.1,76914.6,218964,0,57740:33,00:00,55266:14,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14790:41,87,0,1,0,0,0,0,1,1,0,1,892,0,0,9917,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17458,0,542,2,1011,-12513,0,5.4,3.4,6.1,0,0,0,0,0,0,0
90754,2023-05-19,04.27.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,241,236,239,2,1,1,1,-0.207,0,-0.423,5,8,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,241,241,236,239,2,2,3,2,0.829,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,241,241,236,239,2,1,2,1,0.622,0,1,50,1.963,235.5,-1,-0.2,2.228,70,No,28,0,0,0,0,41.5,35.3,36.6,34.7,38.6,14.4,31.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.1,46888.1,294537.3,0,0,383381.1,128,17718.1,76914.6,218964,0,57740:43,00:00,55266:24,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14790:51,87,0,1,0,0,0,0,1,1,0,1,892,0,0,9919,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17454,0,542,2,1011,-12508,0,5.4,3.5,5.5,0,0,0,0,0,0,0
90755,2023-05-19,04.37.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,241,236,239,2,1,1,1,-0.206,0,-0.423,5,8,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,242,241,236,239,1,2,2,1,0,0.829,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,242,241,236,239,2,1,2,1,0.619,0,1,50.1,1.963,235.5,-1,-0.2,2.229,70,No,29,0,0,0,0,41.4,35.2,36.5,34.6,38.7,14.2,31.3,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.1,46888.1,294537.5,0,0,383381.2,128,17718.1,76914.6,218964,0,57740:52,00:00,55266:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14791:00,88,0,1,0,0,0,0,1,1,0,1,892,0,0,9920,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17450,0,542,2,1011,-12503,0,5.4,3.4,5,0,0,0,0,0,0,0
90756,2023-05-19,04.47.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,241,241,240,240,2,0,0,1,-0.207,0,0.001,5,9,7,50.1,In Spec,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,241,241,240,240,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,241,241,240,240,2,1,2,1,0.622,0,0.833,50.1,1.959,235.2,-1,-0.2,2.228,70,No,28,0,0,0,0,41.3,35.1,36.4,34.5,38.5,14.4,31.4,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.2,46888.1,294537.8,0,0,383381.4,128,17718.2,76914.6,218964,0,57741:02,00:00,55266:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14791:10,88,0,1,0,0,0,0,1,1,0,1,892,0,0,9923,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17447,0,542,2,1011,-12500,0,5.4,3.4,4.7,0,0,0,0,0,0,0
90757,2023-05-19,04.57.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,243,242,237,240,2,0,2,1,-0.205,0,-0.21,5,8,3,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,243,242,237,240,2,2,3,2,1,0.826,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.4,0.7,1.5,243,242,237,240,2,2,3,2,0.823,0.619,0.984,50.1,1.961,235.4,-1,-0.2,2.228,70,No,28,0,0,0,0,41.2,35,36.2,34.4,38.4,14.3,31.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.2,46888.1,294538,0,0,383381.6,128,17718.2,76914.6,218964,0,57741:12,00:00,55266:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14791:20,88,0,1,0,0,0,0,1,1,0,1,892,0,0,9926,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17445,0,542,2,1011,-12498,0,5.4,3.4,6.6,0,0,0,0,0,0,0
90758,2023-05-19,05.08.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,243,237,240,2,1,1,1,-0.206,0,-0.421,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,243,243,237,241,2,2,3,2,0.823,0.823,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,242,243,237,240,2,1,2,1,0.619,0,1,50,1.965,236.2,-0.5,-0.1,2.228,70,No,28,0,0,0,0,41.2,34.9,36.1,34.3,38.3,14.2,31.3,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.3,46888.1,294538.3,0,0,383381.9,128,17718.2,76914.6,218964,0,57741:22,00:00,55267:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14791:30,88,0,1,0,0,0,0,1,1,0,1,893,0,0,9928,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17442,0,542,2,1011,-12495,0,5.4,3.4,6.2,0,0,0,0,0,0,0
90759,2023-05-19,05.18.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,242,243,237,240,2,1,1,1,-0.206,0,-0.421,5,8,6,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,242,243,237,240,2,2,3,2,0.826,0.823,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,242,243,237,240,2,1,2,1,0.619,0,1,50,1.963,235.5,-0.5,-0.2,2.228,70,No,28,0,0,0,0,41.1,34.8,36,34.1,38.3,14.3,31.2,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.3,46888.1,294538.6,0,0,383382.1,128,17718.3,76914.6,218964,0,57741:32,00:00,55267:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14791:40,88,0,1,0,0,0,0,1,1,0,1,893,0,0,9928,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17439,0,542,2,1011,-12492,0,5.4,3.4,5.6,0,0,0,0,0,0,0
90760,2023-05-19,05.28.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,243,244,237,241,2,0,1,1,-0.205,0,-0.421,5,8,4,50,In Spec,0.4,0.4,0.8,1.7,0.5,0.4,0.8,1.7,243,244,237,241,2,2,3,2,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.4,0.7,1.5,243,244,237,241,2,2,3,2,0.823,0.614,0.984,50,1.971,235.4,-1,-0.2,2.229,70,No,29,0,0,0,0,41.1,34.8,36.1,34.2,38.3,14.4,31.1,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.4,46888.1,294538.8,0,0,383382.3,128,17718.3,76914.6,218964,0,57741:42,00:00,55267:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14791:50,88,0,1,0,0,0,0,1,1,0,1,893,0,0,9930,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17436,0,542,2,1011,-12488,0,5.4,3.4,6.3,0,0,0,0,0,0,0
90761,2023-05-19,05.38.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,243,238,241,2,1,1,1,-0.205,0,-0.42,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,243,243,238,241,2,2,3,2,0.823,0.823,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,243,243,238,241,2,1,2,2,0.411,0,1,50,1.961,235.9,-1,-0.2,2.228,70,No,28,0,0,0,0,41,34.7,35.8,34,38.2,14.5,30.9,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.4,46888.1,294539.1,0,0,383382.5,128,17718.3,76914.6,218964,0,57741:52,00:00,55267:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14792:00,88,0,1,0,0,0,0,1,1,0,1,893,0,0,9930,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17433,0,542,2,1011,-12485,0,5.4,3.4,6.1,0,0,0,0,0,0,0
90762,2023-05-19,05.48.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,243,243,238,241,2,0,2,1,-0.205,0,-0.21,5,8,3,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,243,243,238,241,2,2,3,2,1,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.7,0.4,0.7,1.8,243,243,238,241,3,2,3,2,0.548,0.617,0.98,50,1.98,236.7,-1.5,-0.3,2.228,70,No,28,0,0,0,0,40.9,34.7,35.8,34.1,38.3,14.5,30.8,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.5,46888.1,294539.4,0,0,383382.7,128,17718.4,76914.6,218964,0,57742:02,00:00,55267:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14792:10,88,0,1,0,0,0,0,1,1,0,1,893,0,0,9932,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17429,0,542,2,1011,-12480,0,5.4,3.4,6.6,0,0,0,0,0,0,0
90763,2023-05-19,05.58.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,244,237,241,2,0,1,1,-0.205,0,-0.421,5,9,5,50,In Spec,0.5,0.5,1,2,0.5,0.7,1,2.2,243,244,237,241,2,3,4,3,1,0.683,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.9,1.7,0.7,0.4,0.9,2,243,244,237,241,3,2,3,2,0.548,0.819,1,50,1.961,235.2,-1,-0.2,2.228,70,No,28,0,0,0,0,40.8,34.7,35.8,34,38.2,14.3,30.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.5,46888.1,294539.7,0,0,383383,128,17718.4,76914.6,218964,0,57742:12,00:00,55267:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14792:20,88,0,1,0,0,0,0,1,1,0,1,893,0,0,9935,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17423,0,542,2,1011,-12472,0,5.4,3.4,7.5,0,0,0,0,0,0,0
90764,2023-05-19,06.08.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,245,239,242,2,1,1,1,-0.206,0,-0.418,5,8,6,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,242,245,239,242,2,2,3,2,0.826,0.816,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,242,245,239,242,2,1,2,1,0.619,0,1,50,1.984,235.8,-1,-0.2,2.228,70,No,28,0,0,0,0,40.8,34.6,35.8,33.9,38.1,14.4,30.7,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.6,46888.1,294540,0,0,383383.2,128,17718.4,76914.6,218964,0,57742:22,00:00,55268:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14792:30,88,0,1,0,0,0,0,1,1,0,1,894,0,0,9936,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17419,0,542,2,1011,-12468,0,5.4,3.4,5.6,0,0,0,0,0,0,0
90765,2023-05-19,06.18.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,244,240,242,2,1,1,1,-0.206,0,-0.416,5,8,7,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,242,244,240,242,2,2,2,2,0.826,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,242,244,240,242,2,1,2,1,0.619,0,1,50,1.964,235.6,-1,-0.2,2.227,70,No,27,0,0,0,0,40.6,34.5,35.7,33.8,37.9,14.3,30.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.6,46888.1,294540.3,0,0,383383.5,128,17718.5,76914.6,218964,0,57742:32,00:00,55268:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14792:40,88,0,1,0,0,0,0,1,1,0,1,894,0,0,9937,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17414,0,542,2,1011,-12461,0,5.4,3.4,4.9,0,0,0,0,0,0,0
90766,2023-05-19,06.28.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,239,242,2,1,1,1,-0.204,0,-0.418,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,244,244,239,242,2,2,3,2,0.819,0.823,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.4,0.6,1.4,244,243,239,242,2,1,2,2,0.614,0.617,1,50.1,1.984,235.8,-0.5,-0.1,2.228,70,No,28,0,0,0,0,40.6,34.5,35.7,33.9,37.9,14.2,30.6,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.7,46888.1,294540.5,0,0,383383.7,128,17718.5,76914.6,218964,0,57742:42,00:00,55268:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14792:50,88,0,1,0,0,0,0,1,1,0,1,895,0,0,9937,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17409,0,542,2,1011,-12456,0,5.4,3.4,5.9,0,0,0,0,0,0,0
90767,2023-05-19,06.38.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,244,244,236,241,2,1,2,1,-0.204,0,0,5,8,2,50.1,In Spec,0.6,0.6,1.3,2.5,0.6,0.7,1.3,2.6,245,244,236,241,2,3,5,3,1,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.3,2.3,0.7,0.7,1.4,2.8,244,244,235,241,3,3,6,4,0.683,0.683,0.921,50.1,1.962,235,-1.5,-0.4,2.228,70,No,28,0,0,0,0,40.6,34.4,35.6,33.8,37.8,14.1,30.6,28,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.7,46888.1,294540.9,0,0,383384,128,17718.5,76914.6,218964,0,57742:52,00:00,55268:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14793:00,88,0,1,0,0,0,0,1,1,0,1,895,0,0,9940,0,2,1,2,0,0,0,0,4,1,88,58,340,2,22,-17404,0,542,2,1011,-12450,0,5.3,3.5,9.9,0,0,0,0,0,0,0
90768,2023-05-19,06.48.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.2,-0.6,-0.9,0.4,0.2,0.4,1,246,245,238,241,2,1,3,1,-0.203,0,-0.213,5,8,6,50,In Spec,0.6,0.6,1.4,2.8,0.6,0.9,1.5,3,246,245,235,241,2,3,6,4,1,0.714,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.4,2.4,0.7,0.7,1.4,2.8,246,245,234,241,3,3,3,4,0.677,0.68,0.997,50,1.968,235.8,1.5,-0.1,2.228,70,No,28,0,0,0,0,40.6,34.4,35.5,33.8,37.9,14.3,30.7,33,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.8,46888.1,294541.3,0,0,383384.3,128,17718.6,76914.6,218964,0,57743:02,00:00,55268:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14793:10,88,0,1,0,0,0,0,1,1,0,1,895,0,0,9941,0,2,1,2,0,0,0,0,4,1,88,59,340,2,22,-17400,0,542,2,1011,-12446,0,5.3,3.4,11.7,0,0,0,0,0,0,0
90769,2023-05-19,06.58.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,246,246,236,242,2,1,1,1,-0.204,0,-0.421,5,8,4,50.1,In Spec,0.5,0.6,1.2,2.3,0.5,0.7,1.2,2.4,246,246,237,242,2,3,5,3,1,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.1,2,0.7,0.5,1.1,2.3,245,246,237,242,3,2,4,3,0.544,1,1,50.1,1.97,236.8,-0.5,-0.1,2.229,70,No,29,0.6,0.1,0,0,40.6,34.4,35.5,33.9,37.8,14.3,30.7,41,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.8,46888.1,294541.6,0,0,383384.6,128,17718.6,76914.6,218964,0,57743:12,00:00,55268:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14793:20,88,0,1,0,0,0,0,1,1,0,1,895,0,0,9946,0,2,1,2,0,0,0,0,4,1,88,59,340,2,22,-17396,0,542,2,1011,-12439,0,5.3,3.3,8.6,0,0,0,0,0,0,0
90770,2023-05-19,07.08.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,246,246,241,244,2,1,1,1,-0.203,0,-0.826,5,8,5,50.2,In Spec,0.4,0.4,0.6,1.3,0.4,0.4,0.6,1.4,246,246,241,244,1,2,2,2,0.813,0.609,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.7,0.2,0.4,1.3,246,246,242,244,2,1,2,2,0.406,0,0.826,50.2,1.986,238.4,0,0,2.229,70,No,29,1.4,0.3,0,0,40.5,34.4,35.5,34,37.8,14.4,30.7,49,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.9,46888.1,294541.8,0,0,383384.8,128,17718.6,76914.6,218964,0,57743:22,00:00,55269:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14793:30,88,0,1,0,0,0,0,1,1,0,1,895,0,0,9947,0,2,1,2,0,0,0,0,4,1,88,59,340,2,22,-17391,0,542,2,1011,-12433,0,5.4,3.2,5.5,0,0,0,0,0,0,0
90771,2023-05-19,07.18.52.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,245,246,237,242,2,1,2,1,-0.204,0,-0.21,5,8,3,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,245,246,237,242,2,2,3,2,1,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.7,0.3,0.7,1.7,245,246,237,242,3,1,3,2,0.544,0,0.984,50,2.009,241,0.5,0.1,2.228,70,No,28,2.2,0.5,0,0,40.4,34.4,35.5,34,37.8,14.3,31,61,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56891.9,46888.1,294542.1,0,0,383385,128,17718.6,76914.6,218964.1,0,57743:32,00:00,55269:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14793:40,88,0,1,0,0,0,0,1,1,0,1,895,0,0,9950,0,2,1,2,0,0,0,0,4,1,88,59,340,2,22,-17387,0,542,2,1011,-12428,0,5.4,3.1,6.9,0,0,0,0,0,0,0
90772,2023-05-19,07.28.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.4,0.9,245,246,240,243,2,0,2,1,-0.204,0,-0.208,5,8,3,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,246,240,243,2,2,3,2,0.816,0.813,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,245,246,240,243,3,1,2,2,0.408,0,1,50.1,2.055,246.4,1,0.2,2.228,70,No,29,2.8,0.6,0,0,40.4,34.4,35.5,34.2,37.9,14.1,31.5,70,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56892,46888.1,294542.3,0,0,383385.2,128,17718.6,76914.6,218964.2,0,57743:42,00:00,55269:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14793:50,88,0,1,0,0,0,0,1,1,0,1,895,0,0,9952,0,2,1,2,0,0,0,0,4,1,88,59,340,2,22,-17387,0,542,2,1011,-12428,0,5.4,3.2,6.4,0,0,0,0,0,0,0
90773,2023-05-19,07.39.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,245,246,242,244,2,1,1,1,-0.204,0,-0.413,5,8,4,50.1,In Spec,0.4,0.4,0.6,1.3,0.4,0.3,0.6,1.3,245,246,242,244,1,1,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,245,246,242,244,2,1,2,1,0.612,0,1,50.1,2.074,249,1.5,0.3,2.228,70,No,29,3.4,0.8,0,0,40.5,34.6,35.7,34.3,37.8,14.2,32.3,78,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56892,46888.1,294542.6,0,0,383385.4,128,17718.6,76914.7,218964.3,0,57743:52,00:00,55269:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14794:00,88,0,1,0,0,0,0,1,1,0,1,895,0,0,9955,0,2,1,2,0,0,0,0,4,1,88,59,340,2,22,-17380,0,542,2,1011,-12421,0,5.4,3.2,5.2,0,0,0,0,0,0,0
90774,2023-05-19,07.49.02.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,245,245,242,244,2,1,1,1,-0.204,0,-0.826,5,8,6,50.1,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,245,245,242,244,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,245,245,242,244,2,1,1,1,0.612,0,0,50.1,2.079,251.8,2,0.5,2.227,70,No,28,4,1,0,0,40.6,34.6,35.7,34.5,38,14.3,32.3,86,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56892.1,46888.1,294542.8,0,0,383385.5,128,17718.6,76914.7,218964.4,0,57744:02,00:00,55269:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14794:10,87,0,1,0,0,0,0,1,1,0,1,895,0,0,9958,0,2,1,2,0,0,0,0,4,1,88,59,340,2,22,-17376,0,542,2,1011,-12417,0,5.4,3.1,4.6,0,0,0,0,0,0,0
90775,2023-05-19,07.59.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,245,246,240,243,2,0,1,1,-0.204,0,-0.416,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,246,240,243,2,2,3,2,0.816,0.813,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.7,1.4,245,246,240,243,2,1,3,2,0.612,0,0.833,50.1,2.088,250,2.5,0.6,2.228,70,No,29,4.8,1.2,0,0,40.7,34.7,35.8,34.8,38.2,14.2,32.5,97,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56892.1,46888.1,294543,0,0,383385.7,128,17718.6,76914.8,218964.6,0,57744:12,00:00,55269:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14794:20,87,0,1,0,0,0,0,1,1,0,1,895,0,0,9960,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17372,0,543,2,1011,-12411,0,5.3,3.1,5.9,0,0,0,0,0,0,0
90776,2023-05-19,08.09.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,246,245,240,243,2,1,1,1,-0.203,0,0,5,7,6,50.1,In Spec,0.5,0.7,0.9,2.1,0.5,0.7,0.9,2.1,246,245,240,243,2,3,3,3,1,0.952,0.937,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.6,0.9,1.9,0.4,0.6,0.9,1.9,246,245,240,243,2,2,3,2,0.813,1,1,50.1,2.104,251,3.5,0.8,2.229,70,No,29,6.1,1.5,0,0,40.9,34.8,35.9,35,38.2,14.1,33.1,113,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56892.2,46888.1,294543.3,0,0,383386,128,17718.6,76914.9,218964.8,0,57744:22,00:00,55270:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14794:30,87,0,1,0,0,0,0,1,1,0,1,895,0,0,9962,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17371,0,543,2,1011,-12406,0,5.2,4.9,6.2,0,0,0,0,0,0,0
90777,2023-05-19,08.19.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,-0.1,-0.2,0.4,0.2,0.2,0.8,244,244,239,242,2,1,1,1,-0.204,0,-0.418,5,6,5,50.1,In Spec,0.6,1,1.2,2.8,0.6,1,1.2,2.8,244,244,239,242,2,4,5,3,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1,1.1,2.6,0.7,1,1.1,2.8,244,244,239,242,3,4,5,4,0.683,1,0.92,50.1,2.11,253.4,4.5,1.1,2.228,70,No,28,7.5,1.9,0,0,41.1,34.8,36,35.2,38,14.3,32.7,131,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56892.2,46888.1,294543.7,0,0,383386.3,128,17718.6,76915.1,218965.1,0,57744:32,00:00,55270:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14794:40,87,0,1,0,0,0,0,1,1,0,1,895,0,0,9965,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17367,0,543,2,1011,-12401,0,5.2,5.9,7.8,0,0,0,0,0,0,0
90778,2023-05-19,08.29.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.4,0.2,1,243,239,241,241,2,2,1,1,-0.205,-0.209,-0.414,5,5,5,49.9,In Spec,0.7,1.7,1.5,3.9,0.7,1.7,1.5,3.9,243,239,241,241,3,7,6,5,0.96,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.6,1.4,3.6,0.7,1.6,1.4,3.7,243,239,241,241,3,6,6,5,0.823,1,0.968,49.9,2.135,256.2,6.1,1.5,2.229,70,No,29,9.1,2.3,0,0,41.2,34.9,36.3,35.6,38.2,14.1,33,152,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56892.3,46888.1,294544.4,0,0,383386.9,128,17718.6,76915.3,218965.5,0,57744:42,00:00,55270:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14794:50,87,0,1,0,0,0,0,1,1,0,1,895,0,0,9967,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17363,0,543,2,1011,-12397,0,5.2,9.7,7.9,0,0,0,0,0,0,0
90779,2023-05-19,08.39.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.4,0.2,1,244,236,242,240,2,2,1,1,-0.204,-0.211,-0.413,5,5,4,50.1,In Spec,0.8,2.2,1.7,4.7,0.8,2.2,1.7,4.7,244,236,242,240,3,9,7,6,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.1,1.6,4.4,0.7,2.1,1.6,4.4,244,236,242,240,3,8,7,6,0.956,1,0.944,50.1,2.193,260.8,8.1,2.1,2.229,70,No,29,11,2.8,0,0,41.4,35.1,36.4,36,38.3,14.2,33.4,178,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56892.3,46888.1,294545.1,0,0,383387.6,128,17718.6,76915.6,218965.9,0,57744:52,00:00,55270:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14795:00,87,0,1,0,0,0,0,1,1,0,1,896,0,0,9970,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17357,0,543,2,1011,-12391,0,5.4,12.4,8.1,0,0,0,0,0,0,0
90780,2023-05-19,08.49.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0.1,0,0,0.4,0.4,0.4,1.2,244,237,242,240,2,2,2,2,-0.205,0.211,0,5,6,3,50.1,In Spec,0.8,2,1.6,4.5,0.8,2.1,1.6,4.5,244,237,242,241,3,9,7,6,1,0.984,0.944,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.2,1.6,4.5,0.7,2.2,1.9,4.8,243,236,242,240,3,9,8,6,0.96,1,0.826,50.1,2.22,266.5,7.1,1.8,2.229,70,No,29,12.4,3.3,0,0,41.6,35.4,36.6,36.4,38.4,14.1,34,205,0,0,0,0,4.81,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Src Import,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.4,56892.3,46888.1,294545.8,0,0,383388.3,128,17718.6,76916,218966.4,0,57745:02,00:00,55270:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14795:10,87,0,1,0,0,0,0,1,1,0,1,896,0,0,9971,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17352,0,543,2,1011,-12386,0,5.4,11.4,8.6,0,0,0,0,0,0,0
90781,2023-05-19,08.59.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,1.3,0,1.2,0.4,1.4,0.2,2,244,240,241,241,2,6,1,3,-0.204,0.972,0,5,13,4,50.1,In Spec,0.7,1.3,1.4,3.3,0.7,1.4,1.3,3.4,244,240,240,241,2,6,6,4,1,0.902,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.7,1.3,4.6,0.7,2.7,1.4,4.8,244,240,241,241,3,11,6,6,0.819,1,0.899,50.1,2.225,267,4.5,1.2,2.228,70,No,28,14,3.7,0,0,41.8,35.7,36.7,36.8,38.4,14.3,34,237,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.6,56892.3,46888.1,294546.5,0,0,383389.1,128,17718.6,76916.2,218967,0,57745:12,00:00,55270:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14795:20,85,0,1,0,0,0,0,1,1,0,1,896,0,0,9977,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17345,0,543,2,1011,-12377,0,5.4,7.8,7.8,0,0,0,0,0,0,0
90782,2023-05-19,09.09.34.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2,0.4,2.3,0.4,2,0.4,2.8,244,243,242,243,2,8,2,4,-0.204,1,0.826,5,17,8,50.1,In Spec,0.6,0.9,0.9,2.6,0.6,1,1,2.6,243,243,242,242,2,4,4,3,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3,1.4,4.9,0.7,3,1.4,5.1,244,243,242,243,2,12,6,7,0.683,1,0.964,50.1,2.227,267.1,3,0.6,2.228,70,No,28,16.5,4.4,0,0,42,36.1,37,37.3,38.6,14.3,34.8,269,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192302.9,56892.3,46888.1,294547,0,0,383389.9,128,17718.6,76916.4,218967.7,0,57745:22,00:00,55271:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14795:30,87,0,1,0,0,0,0,1,1,0,1,896,0,0,9977,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17337,0,543,2,1011,-12369,0,5.8,6.7,6.7,0,0,0,0,0,0,0
90783,2023-05-19,09.19.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.5,0.8,3.3,0.4,2.5,0.9,3.8,242,241,243,242,2,10,4,5,0,1,0.823,5,20,12,50,In Spec,0.4,0.6,0.5,1.5,0.4,0.6,0.5,1.5,242,241,243,242,1,2,2,1,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,3.1,1.3,4.8,0.4,3.1,1.4,4.9,242,241,243,242,2,13,6,7,0.826,0.989,0.891,50,2.224,267.1,1.5,0.4,2.229,70,No,29,18.9,5,0,0,42.2,36.7,37.4,37.8,38.7,14.1,35,304,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192303.4,56892.3,46888.1,294547.3,0,0,383390.7,128,17718.6,76916.5,218968.4,0,57745:32,00:00,55271:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14795:40,87,0,1,0,0,0,0,1,1,0,1,896,0,0,9980,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17332,0,543,2,1011,-12363,0,5.3,5.3,5.3,0,0,0,0,0,0,0
90784,2023-05-19,09.29.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.6,1.3,3.9,0.4,2.6,1.4,4.4,241,241,242,241,2,11,6,6,0,0.98,0.964,6,21,19,50,In Spec,0.3,0.4,0.4,1.1,0.3,0.4,0.4,1.1,241,241,242,241,1,2,2,1,0,0.829,0.826,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3,1.8,5.1,0.4,3.1,1.9,5.4,241,241,242,241,2,13,8,7,0.622,0.957,0.929,50,2.228,267.2,1,0.1,2.229,70,No,29,22,5.8,0,0,42.6,37,37.8,38.3,38.9,14.2,35.5,339,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192304,56892.3,46888.1,294547.5,0,0,383391.5,128,17718.6,76916.5,218969.3,0,57745:42,00:00,55271:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14795:50,87,0,1,0,0,0,0,1,1,0,1,896,0,0,9984,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17328,0,543,2,1011,-12357,0,4.6,4.6,4.6,0,0,0,0,0,0,0
90785,2023-05-19,09.39.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.7,1.3,4,0.4,2.7,1.3,4.4,242,241,243,241,2,11,5,6,0.207,1,1,6,22,18,50,In Spec,0.2,0.3,0.3,0.8,0.2,0.3,0.3,0.8,241,241,243,241,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3,1.6,4.9,0.4,3.1,1.7,5.2,241,241,243,241,2,13,7,7,0.622,0.957,0.94,50,2.226,267,1,0.2,2.229,70,No,29,22,5.8,0,0,43.1,37.4,38,38.6,39.2,14.2,35.8,375,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192304.5,56892.3,46888.1,294547.6,0,0,383392.2,128,17718.6,76916.6,218970.1,0,57745:52,00:00,55271:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14796:00,84,0,1,0,0,0,0,1,1,0,1,896,0,0,9987,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17321,0,543,2,1011,-12347,0,4.3,4.3,4.3,0,0,0,0,0,0,0
90786,2023-05-19,09.49.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,3.3,0.7,3.9,0.4,3.4,0.9,4.7,241,240,241,240,2,14,4,6,0,1,0.829,5,26,11,50.1,In Spec,0.4,0.7,0.6,1.5,0.4,0.6,0.5,1.5,240,240,241,240,2,3,2,1,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4,1.3,5.7,0.4,4,1.4,5.8,240,240,241,240,2,16,6,8,0.833,0.98,0.899,50.1,2.228,267.1,0.5,0.1,2.23,70,No,30,20.8,5.5,0,0,43.4,37.9,38.5,39.3,39.4,14,36.4,412,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192305.3,56892.3,46888.1,294547.8,0,0,383393.1,128,17718.6,76916.6,218971.2,0,57746:02,00:00,55271:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14796:10,81,0,1,0,0,0,0,1,1,0,1,897,0,0,9990,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17316,0,543,2,1011,-12341,0,5.1,5.1,5.1,0,0,0,0,0,0,0
90787,2023-05-19,09.59.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,3.6,1.7,5.5,0.4,3.6,1.9,5.9,241,241,241,240,2,15,7,8,0.625,1,0.933,7,28,24,50.1,In Spec,0,0.1,0.1,0,0,0,0,0,240,241,241,240,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,3.6,1.8,5.7,0.4,3.6,1.9,5.9,240,240,241,240,2,15,8,8,0.625,1,0.933,50.1,2.227,269,1,0.1,2.229,70,No,29,28.9,7.7,0,0,43.9,38.1,38.7,39.5,39.6,14,37.1,445,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192306,56892.3,46888.2,294548,0,0,383394,128,17718.6,76916.6,218972.1,0,57746:12,00:00,55271:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14796:20,87,0,1,0,0,0,0,1,1,0,1,897,0,0,9993,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17311,0,543,2,1011,-12334,0,2.2,2.2,2.2,0,0,0,0,0,0,0
