V_A10
90788,2023-05-19,10.09.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.2,1.5,5,0.4,3.2,1.4,5,237,238,237,237,2,13,6,7,0.632,1,0.984,7,26,21,50.1,In Spec,0.2,0.3,0.3,0.9,0.2,0.4,0.4,1,238,238,237,237,1,1,1,1,0,0.63,0.843,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3.5,1.8,5.8,0.7,3.5,1.8,6,237,238,237,237,3,15,8,8,0.703,0.98,0.949,50.1,2.243,267.6,0.5,0.2,2.23,70,No,30,23.4,6.2,0,0,44.7,38.5,39.2,40.1,39.9,14,37.8,477,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192306.9,56892.3,46888.2,294548,0,0,383395,128,17718.6,76916.6,218973.3,0,57746:22,00:00,55272:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14796:30,83,0,1,0,0,0,0,1,1,0,1,898,0,0,9996,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17305,0,543,2,1011,-12327,0,4.3,4.3,4.3,0,0,0,0,0,0,0
90789,2023-05-19,10.20.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,2.4,0.5,2.8,0.4,2.2,0.4,3,235,236,235,235,2,10,2,4,-0.423,1,0.851,5,20,9,50,In Spec,0.7,1,1.1,3.2,0.8,1.2,1.2,3.2,236,236,235,235,3,4,4,4,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,3.4,1.6,5.6,0.7,3.4,1.6,5.7,236,235,235,235,3,14,7,8,0.847,1,0.972,50,2.231,267.3,0.5,0.2,2.229,70,No,29,15.7,4.1,0,0,45.3,38.7,39.4,40.3,40.3,14.2,37.2,513,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192307.8,56892.3,46888.2,294548.2,0,0,383395.9,128,17718.6,76916.7,218974.4,0,57746:32,00:00,55272:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14796:40,79,0,1,0,0,0,0,1,1,0,1,898,0,0,10000,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17299,0,543,2,1011,-12320,0,7.5,7.5,7.5,0,0,0,0,0,0,0
90790,2023-05-19,10.30.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,4.4,2.2,7.3,0.7,4.3,2.1,7.1,236,236,237,236,3,18,9,10,0.988,1,0.984,10,34,30,50.1,In Spec,-0.1,-0.1,-0.2,-0.3,0.1,0.2,0.2,0.5,236,236,237,236,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,4.2,2,6.8,0.7,4.2,2.1,7,236,236,237,236,3,18,9,10,0.847,0.988,0.937,50.1,2.226,269.4,0,0.2,2.229,70,No,29,35.1,9.4,0,0,45.8,38.9,39.7,40.5,40.6,14.1,38.2,546,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192308.6,56892.3,46888.3,294548.4,0,0,383396.9,128,17718.6,76916.7,218975.5,0,57746:42,00:00,55272:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14796:50,88,0,1,0,0,0,0,1,1,0,1,898,0,0,10000,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17295,0,543,2,1011,-12315,0,0,0,0,0,0,0,0,0,0,0
90791,2023-05-19,10.40.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.6,0.7,3.3,0.4,2.5,0.6,3.5,233,234,231,232,2,11,3,5,-0.214,0.971,0.865,5,22,12,50.1,In Spec,0.6,0.9,0.9,2.7,0.7,1,1,2.7,235,234,232,233,2,4,4,3,0.992,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,3.5,1.6,5.7,0.6,3.5,1.6,5.7,233,234,231,232,3,15,7,8,0.858,0.997,0.989,50.1,2.228,267.9,0,0.1,2.229,70,No,29,13.2,3.5,0,0,46.7,39.4,40.1,41.3,40.9,14.1,39.5,569,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192309.6,56892.3,46888.4,294548.5,0,0,383397.9,128,17718.6,76916.7,218976.8,0,57746:52,00:00,55272:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14797:00,79,0,1,0,0,0,0,1,1,0,1,898,0,0,10003,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17288,0,543,2,1011,-12305,0,6.7,6.7,6.7,0,0,0,0,0,0,0
90792,2023-05-19,10.50.12.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,4.1,2,7.5,1.4,4,2,7.4,237,235,235,235,6,17,8,10,0.984,1,1,16,32,28,50.1,In Spec,-0.9,-1.2,-1.2,-3.1,0.9,1.1,1.1,3.1,237,235,235,235,4,5,5,4,-1,-0.936,-0.936,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.9,0.9,4.3,0.5,2.9,0.9,4.3,237,235,235,235,2,12,3,5,1,1,1,50.1,2.228,267.6,0.5,0.2,2.23,70,No,30,35.5,9.4,0,0,47.2,39.5,40.3,41.1,41.1,13.9,40.2,604,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192310.5,56892.3,46888.5,294548.7,0,0,383398.9,128,17718.6,76916.7,218978,0,57747:02,00:00,55272:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14797:10,88,0,1,0,0,0,0,1,1,0,1,898,0,0,10005,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17283,0,543,2,1011,-12299,0,-3.3,-3.3,-3.3,0,0,0,0,0,0,0
90793,2023-05-19,11.00.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.5,1.9,6.6,1.3,3.8,1.9,7,236,225,238,233,5,15,8,9,1,1,1,14,29,27,50.1,In Spec,-0.7,-0.8,-0.8,-2.7,0.8,0.9,1,2.7,236,225,238,233,3,3,3,3,-1,-0.974,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.9,0.9,4.3,0.5,2.9,0.9,4.3,236,231,233,233,2,11,4,6,1,1,0.965,50.1,2.243,267.1,0.5,0,2.231,70,No,31,34.4,9.1,0,0,47.9,39.4,40.6,41.2,41.4,13.8,40.3,638,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192311.3,56892.3,46888.7,294548.8,0,0,383399.6,128,17718.6,76916.8,218979.1,0,57747:12,00:00,55272:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14797:20,85,0,1,0,0,0,0,1,1,0,1,898,0,0,10005,0,2,1,2,0,0,0,0,4,1,88,59,341,2,22,-17280,0,543,2,1011,-12296,0,-2.7,-2.7,-2.7,0,0,0,0,0,0,0
90794,2023-05-19,11.10.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.1,2.2,4.8,0.7,2.2,2.3,5.2,236,229,231,232,2,9,9,7,0.703,1,0.952,9,18,32,50.1,In Spec,0,0,0,0,0,0,0,0,236,229,231,232,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.2,2.2,4.9,0.7,2.2,2.3,5.2,237,229,231,232,3,9,10,7,0.703,1,0.952,50.1,2.233,268,1.5,0.2,2.231,70,No,31,28.1,7.5,0,0,48.4,39.6,41.1,41.6,41.6,13.8,39.4,668,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192312.2,56892.3,46888.9,294548.9,0,0,383400.5,128,17718.6,76916.8,218980.4,0,57747:22,00:00,55273:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14797:30,83,0,1,0,0,0,0,1,1,0,1,898,0,0,10006,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17275,0,544,2,1011,-12290,0,1.7,1.7,1.7,0,0,0,0,0,0,0
90795,2023-05-19,11.20.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,3.3,2.6,7.6,1.8,3.5,2.7,8,237,230,231,232,7,14,11,11,0.949,1,1,18,27,37,49.9,In Spec,-1,-1.2,-1.2,-3.7,1.1,1.3,1.3,3.7,237,230,231,232,4,5,5,5,-1,-0.942,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.2,1.4,4.3,0.7,2.2,1.4,4.3,237,230,231,232,3,9,6,6,0.984,1,1,49.9,2.226,267.1,0,0,2.231,70,No,31,39.3,10.4,0,0,49,39.7,41.3,41.8,41.8,13.7,40.2,702,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192313.1,56892.3,46889.1,294549.1,0,0,383401.2,128,17718.6,76916.8,218981.6,0,57747:32,00:00,55273:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14797:40,87,0,1,0,0,0,0,1,1,0,1,898,0,0,10010,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17266,0,544,2,1011,-12278,0,-4.1,-4.1,-4.1,0,0,0,0,0,0,0
90796,2023-05-19,11.30.28.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,2.7,2.4,6.5,1.4,2.7,2.4,6.5,237,226,232,231,6,12,10,9,0.984,0.995,1,16,23,34,50,In Spec,-0.6,-0.7,-0.7,-2,0.6,0.7,0.7,2,237,226,232,231,2,3,3,2,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,2,1.7,4.5,0.9,2,1.7,4.6,237,226,232,231,4,9,7,6,0.843,0.983,1,50,2.229,267.2,0.5,0,2.23,70,No,30,35.9,9.6,0,0,49.7,39.7,41.5,41.9,42,13.9,40.7,735,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192313.9,56892.3,46889.3,294549.2,0,0,383401.9,128,17718.6,76916.8,218982.7,0,57747:42,00:00,55273:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14797:50,85,0,1,0,0,0,0,1,1,0,1,898,0,0,10013,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17261,0,544,2,1011,-12273,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
90797,2023-05-19,11.40.30.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,3,2.9,7.6,1.7,3.3,2.9,7.9,235,219,236,230,7,14,12,11,1,0.982,1,18,26,39,50,In Spec,-0.9,-1,-1.1,-3.4,1,1.2,1.2,3.4,235,219,236,230,3,5,5,4,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.1,1.7,4.5,0.7,2.1,1.7,4.5,234,224,233,230,4,9,7,6,0.997,1,1,50,2.229,267,0.5,0.1,2.231,70,No,31,40.4,10.3,0,0,50.3,40,42,42.4,42.2,13.8,41,757,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192314.7,56892.3,46889.6,294549.4,0,0,383402.7,128,17718.6,76916.8,218984,0,57747:52,00:00,55273:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14798:00,87,0,1,0,0,0,1,1,1,0,1,898,0,0,10015,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17254,0,544,2,1011,-12265,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
90798,2023-05-19,11.50.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,2.2,2.1,4.9,0.7,2.2,2.1,5,234,225,230,229,3,10,9,7,0.854,0.977,1,9,19,29,50,In Spec,0.1,0.2,0.2,0.5,0.2,0.2,0.2,0.6,233,225,230,229,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.4,2.3,5.4,0.9,2.4,2.3,5.6,234,225,230,229,4,11,10,8,0.747,0.969,1,50,2.234,267.6,1,0.2,2.231,70,No,31,25.7,6.7,0,0,50.8,40.3,42.3,42.8,42.4,13.8,41,783,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192315.6,56892.3,46889.7,294549.5,0,0,383403.6,128,17718.6,76916.9,218985.2,0,57748:02,00:00,55273:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14798:10,83,0,1,0,0,0,1,1,1,0,1,898,0,0,10018,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17249,0,544,2,1011,-12260,0,3.5,3.5,3.5,0,0,0,0,0,0,0
90799,2023-05-19,12.00.38.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,3.2,2.5,7,1.4,3.2,2.7,7.3,234,228,228,229,6,14,11,10,0.992,1,1,15,26,36,50,In Spec,-0.4,-0.5,-0.5,-2,0.6,0.7,0.7,2,234,228,228,229,2,2,2,2,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,2.5,2,5.3,0.9,2.5,2,5.4,235,223,231,229,4,11,8,7,0.851,1,1,50,2.223,267.7,0,0,2.231,70,No,31,37.5,10,0,0,51,40.5,42.6,42.9,42.7,13.8,42.1,786,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192316.5,56892.3,46889.9,294549.7,0,0,383404.5,128,17718.6,76916.9,218986.5,0,57748:12,00:00,55273:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14798:20,85,0,1,0,0,0,1,1,1,0,1,898,0,0,10020,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17243,0,544,2,1011,-12253,0,-2.9,-2.9,-2.9,0,0,0,0,0,0,0
90800,2023-05-19,12.10.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3.5,2,6,0.4,3.2,1.9,5.5,230,227,224,226,3,15,9,8,0.655,1,1,9,29,30,50,In Spec,0.3,0.4,0.4,1.6,0.4,0.6,0.6,1.6,230,227,224,227,1,2,2,2,0.869,0.881,0.892,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,3.8,2.5,7,0.9,3.8,2.5,7.2,229,227,224,226,4,17,11,10,0.764,0.984,1,50,2.23,268.2,1,0.6,2.231,70,No,31,28.3,7.5,0,0,51.1,40.6,42.9,43,42.8,13.8,41.4,823,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192317.3,56892.3,46890.1,294550,0,0,383405.4,128,17718.6,76916.9,218987.7,0,57748:22,00:00,55274:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14798:30,83,0,1,0,0,0,1,1,1,0,1,898,0,0,10023,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17242,0,544,2,1011,-12250,0,5.2,5.2,5.2,0,0,0,0,0,0,0
90801,2023-05-19,12.20.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.7,-0.2,1.2,0.3,0.9,0.4,1.3,2.6,230,224,221,225,4,2,6,4,-0.76,-0.446,0.9,6,6,20,50,In Spec,1.4,2.1,2,5.5,1.4,2.1,2,5.5,230,224,221,225,6,9,9,8,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1.9,3.2,5.8,0.7,1.9,3.3,5.9,230,224,222,225,3,8,15,8,1,1,0.96,50,2.228,267.3,0.5,0.4,2.23,70,No,30,9.1,2.4,0,0,51.3,40.8,43.3,43.4,43,13.9,41.6,821,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192318.2,56892.3,46890.2,294550.2,0,0,383406.4,128,17718.6,76916.9,218989,0,57748:32,00:00,55274:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14798:40,77,0,1,0,0,0,1,1,1,0,1,898,0,0,10027,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17238,0,544,2,1011,-12245,0,11.6,11.6,11.6,0,0,0,0,0,0,0
90802,2023-05-19,12.30.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-1,-0.4,1.5,0.1,1.1,0.6,1.5,3.2,232,216,221,224,5,2,7,5,-0.944,-0.764,0.969,8,6,24,50.1,In Spec,1.8,2.5,2.4,6.8,1.8,2.6,2.5,6.9,233,217,221,223,7,11,11,10,1,0.96,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2,4,6.7,0.9,2,4,6.9,233,218,221,224,4,9,18,10,0.751,1,1,50.1,2.229,268.9,1,0.4,2.23,70,No,30,8.3,2.5,0,0,51.4,40.9,43.5,43.5,43.2,14,41.6,840,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192319.1,56892.3,46890.4,294550.4,0,0,383407.3,128,17718.6,76916.9,218990.3,0,57748:42,00:00,55274:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14798:50,79,0,1,0,0,0,1,1,1,0,1,898,0,0,10028,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17235,0,544,2,1011,-12240,0,13.5,13.5,13.5,0,0,0,0,0,0,0
90803,2023-05-19,12.40.54.01,Data Log,Log Period,0,106,4294941364,4294901759,1.5,3.6,3,8.1,1.5,3.6,3,8.1,234,227,223,228,6,16,13,11,1,0.986,1,16,29,43,50,In Spec,-0.9,-1.1,-1.1,-3,0.9,1.1,1.1,3.1,234,227,223,228,4,5,5,4,-0.961,-0.969,-0.896,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.5,2,5.1,0.7,2.5,2,5.2,234,228,223,228,3,11,8,7,0.854,0.996,0.996,50,2.248,268.5,1,0.1,2.232,70,No,32,42.2,11.1,0,0,51.3,41,43.5,43.3,43.3,13.6,42.7,881,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192319.9,56892.3,46890.5,294550.7,0,0,383408.3,128,17718.6,76917,218991.4,0,57748:52,00:00,55274:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14799:00,88,0,1,0,0,0,1,1,1,0,1,898,0,0,10028,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17231,0,544,2,1011,-12236,0,-4,-4,-4,0,0,0,0,0,0,0
90804,2023-05-19,12.50.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.2,2.3,5,0.4,1.8,2.1,4.3,229,226,221,225,3,9,10,6,0.652,0.995,1,9,20,33,49.9,In Spec,0,0,0,0.9,0.2,0.4,0.3,0.9,230,226,221,225,0,0,0,1,0,0.884,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.2,2.4,5.1,0.6,2.2,2.4,5.2,230,226,221,225,3,10,11,7,0.724,1,0.987,49.9,2.235,267.7,2,0.4,2.232,70,No,32,26.9,7.5,0,0,51.4,41.1,43.7,43.4,43.6,13.8,43,883,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192320.7,56892.3,46890.7,294551,0,0,383409.1,128,17718.6,76917,218992.6,0,57749:02,00:00,55274:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14799:10,83,0,1,0,0,0,1,1,1,0,1,899,0,0,10030,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17224,0,544,2,1011,-12227,0,4.2,4.2,4.2,0,0,0,0,0,0,0
90805,2023-05-19,13.01.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,-0.2,1.3,0.5,0.9,0.4,1.1,2.4,231,216,221,223,3,1,6,3,-0.757,-0.921,0.995,5,6,20,49.8,In Spec,1.2,1.8,1.7,5.2,1.4,2,1.8,5.2,231,217,221,223,5,8,7,7,1,1,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1.6,2.9,5.2,0.7,1.6,3,5.3,231,217,221,223,3,7,14,8,1,1,0.937,49.8,2.232,267.7,1,0.2,2.232,70,No,32,7.5,2.1,0,0,51.5,41.3,44,43.7,43.7,13.8,42.9,904,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192321.5,56892.3,46890.9,294551.2,0,0,383410,128,17718.6,76917,218993.8,0,57749:12,00:00,55274:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14799:20,79,0,1,0,0,0,1,1,1,0,1,899,0,0,10032,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17221,0,544,2,1011,-12223,0,11.1,11.1,11.1,0,0,0,0,0,0,0
90806,2023-05-19,13.11.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,3.1,2.7,6.9,0.9,2.7,2.5,6.1,232,227,223,227,5,13,12,9,0.969,0.991,1,13,26,39,50,In Spec,-0.6,-0.7,-0.7,-1.1,0.3,0.4,0.4,1.1,232,227,223,227,2,3,3,1,0,-0.881,-0.896,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.3,2.1,5,0.6,2.3,2.1,5,232,227,223,227,3,10,9,7,0.862,1,1,50,2.234,268.5,0.5,0.1,2.232,70,No,32,33.6,9,0,0,51.6,41.5,44.1,43.9,43.8,13.6,42.5,905,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192322.3,56892.3,46891.1,294551.4,0,0,383410.8,128,17718.6,76917,218995,0,57749:22,00:00,55275:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14799:30,85,0,1,0,0,0,1,1,1,0,1,900,0,0,10033,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17216,0,544,2,1011,-12218,0,-1.7,-1.7,-1.7,0,0,0,0,0,0,0
90807,2023-05-19,13.21.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,2.9,2.5,6.2,0.7,2.7,2.4,5.8,231,220,225,225,4,13,11,8,1,1,0.969,12,25,36,50,In Spec,-0.3,-0.3,-0.4,-0.6,0.2,0.2,0.2,0.6,231,221,225,225,1,2,2,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.5,2.2,5.2,0.6,2.5,2.2,5.3,231,221,225,225,3,11,9,7,0.721,1,1,50,2.228,268,0,0.5,2.231,70,No,31,30.6,8.1,0,0,51.7,41.7,44.3,44.1,44,13.5,44.7,924,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192323.1,56892.3,46891.3,294551.6,0,0,383411.7,128,17718.6,76917,218996.2,0,57749:32,00:00,55275:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14799:40,85,0,1,0,0,0,1,1,1,0,1,900,0,0,10035,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17212,0,544,2,1011,-12214,0,-0.4,-0.4,-0.4,0,0,0,0,0,0,0
90808,2023-05-19,13.31.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,2.3,3.1,6,0.9,2.5,3.2,6.6,232,217,227,225,3,11,13,9,0.858,1,1,10,21,44,50,In Spec,0,0,0,-0.6,0.2,0.2,0.2,0.6,232,217,226,225,0,0,0,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.3,3,5.9,0.6,2.3,3,5.9,233,216,227,225,3,10,13,8,0.858,1,1,50,2.237,266.6,1,0,2.23,70,No,30,34.8,9.5,0,0,51.6,41.6,44.6,43.9,44.2,13.7,44.4,914,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192323.9,56892.3,46891.3,294551.9,0,0,383412.7,128,17718.6,76917.1,218997.4,0,57749:42,00:00,55275:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14799:50,85,0,1,0,0,0,1,1,1,0,1,900,0,0,10037,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17208,0,544,2,1011,-12209,0,0.8,0.8,0.8,0,0,0,0,0,0,0
90809,2023-05-19,13.41.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0.8,2,2.4,0.7,0.4,1.7,2.8,229,219,224,223,3,4,9,4,-1,0.684,0.952,5,10,29,50,In Spec,0.9,1.3,1.3,4.6,1.2,1.7,1.7,4.6,229,220,224,223,4,6,5,6,1,0.97,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2,3.4,5.9,0.6,2,3.5,6.1,229,219,223,223,3,10,15,9,0.727,1,0.952,50,2.229,268.2,0,0,2.23,70,No,30,8.1,2.1,0,0,51.6,41.6,44.7,43.9,44.3,13.9,43.3,929,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192324.6,56892.3,46891.4,294552.2,0,0,383413.6,128,17718.6,76917.1,218998.5,0,57749:52,00:00,55275:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14800:00,81,0,1,0,0,0,1,1,1,0,1,900,0,0,10040,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17202,0,544,2,1011,-12203,0,9.1,9.1,9.1,0,0,0,0,0,0,0
90810,2023-05-19,13.51.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,0.7,1.5,1.8,0.4,1.1,2.2,3.7,228,220,227,224,3,4,6,5,-0.44,0.99,0.977,4,9,22,50,In Spec,0.9,1.3,1.2,2.8,0.7,1.1,1.1,2.9,227,219,226,224,4,6,5,4,1,0.9,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.1,3.3,5.9,0.6,2.2,3.3,6.1,227,222,225,224,3,9,12,9,0.734,0.945,0.977,50,2.227,267,1,0,2.229,70,No,29,16.5,4.4,0,0,51.5,41.7,44.7,43.9,44.4,13.9,43.8,938,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192325.4,56892.3,46891.5,294552.6,0,0,383414.6,128,17718.6,76917.1,218999.6,0,57750:02,00:00,55275:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14800:10,80,0,1,0,0,0,1,1,1,0,1,900,0,0,10043,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17199,0,544,2,1011,-12198,0,7.9,7.9,7.9,0,0,0,0,0,0,0
90811,2023-05-19,14.01.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,3.2,2.7,7,0.9,2.7,2.7,6.3,229,230,226,227,5,14,12,9,0.982,1,0.978,13,26,39,50,In Spec,-0.6,-0.8,-0.8,-1.5,0.4,0.5,0.6,1.5,229,230,226,227,3,4,3,2,-0.873,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.2,2.1,4.8,0.5,2.2,2.1,4.8,229,224,230,227,2,10,8,6,1,1,1,50,2.228,267.4,0.5,0.1,2.231,70,No,31,27.3,7.3,0,0,51.4,42.1,44.7,44.3,44.5,13.7,42.2,940,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192326.2,56892.3,46891.7,294552.9,0,0,383415.6,128,17718.6,76917.1,219000.8,0,57750:12,00:00,55275:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14800:20,85,0,1,0,0,0,1,1,1,0,1,900,0,0,10045,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17194,0,544,2,1011,-12193,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
90812,2023-05-19,14.11.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,0.7,1.3,1.7,0.6,0.4,1.1,2.1,227,229,226,226,2,4,6,3,-0.734,0.657,0.977,4,9,20,50,In Spec,0.8,1.3,1.2,4.1,1,1.6,1.5,4.1,228,229,226,227,4,6,5,5,1,0.998,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.9,2.6,5,0.6,1.9,2.7,5.2,227,228,225,226,3,9,11,7,0.734,1,0.962,50,2.229,268.3,0,0.6,2.231,70,No,31,7.7,2,0,0,51.7,41.8,45,44.4,44.6,13.6,43.8,951,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192327,56892.3,46891.8,294553.2,0,0,383416.5,128,17718.6,76917.2,219002,0,57750:22,00:00,55276:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14800:30,79,0,1,0,0,0,1,1,1,0,1,900,0,0,10048,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17189,0,544,2,1011,-12186,0,8.1,8.1,8.1,0,0,0,0,0,0,0
90813,2023-05-19,14.21.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.9,-0.4,1.3,0,0.9,0.6,1.3,2.8,229,224,228,227,4,3,6,4,-0.978,-0.44,0.958,7,5,20,50.1,In Spec,1.5,2.2,2.1,5.5,1.4,2.1,2,5.5,229,223,228,227,6,10,9,8,1,1,0.978,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.8,3.3,5.6,0.6,1.8,3.3,5.7,230,227,226,227,3,7,15,8,0.724,1,0.973,50.1,2.229,267.3,1,0,2.232,70,No,32,7.1,1.8,0,0,51.8,41.7,44.7,44.1,44.7,13.6,43.8,932,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192327.8,56892.3,46892,294553.5,0,0,383417.4,128,17718.6,76917.2,219003.2,0,57750:32,00:00,55276:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14800:40,78,0,1,0,0,0,1,1,1,0,1,901,0,0,10051,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17188,0,544,2,1011,-12183,0,11.8,11.8,11.8,0,0,0,0,0,0,0
90814,2023-05-19,14.31.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.3,3.2,7.7,1.2,3.3,3.2,7.7,233,235,229,232,5,14,14,11,1,1,0.998,14,26,45,50.1,In Spec,-0.8,-1,-0.9,-2.6,0.7,1,0.9,2.6,233,234,229,232,3,4,4,3,-1,-1,-0.982,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.3,2.3,5.1,0.5,2.3,2.3,5.1,233,235,229,232,2,9,10,7,1,1,1,50.1,2.232,267.7,0.5,0.1,2.231,70,No,31,34.8,8.5,0,0,51.8,41.8,44.8,44.1,44.8,13.7,44.4,908,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192328.5,56892.3,46892.2,294553.8,0,0,383418.2,128,17718.6,76917.2,219004.3,0,57750:42,00:00,55276:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14800:50,88,0,1,0,0,0,1,1,1,0,1,901,0,0,10054,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17181,0,544,2,1011,-12172,0,-3,-3,-3,0,0,0,0,0,0,0
90815,2023-05-19,14.41.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.3,3,6.2,1.1,2.7,3.2,7,233,235,230,233,4,10,13,10,0.944,1,0.993,12,20,42,50.1,In Spec,-0.5,-0.6,-0.6,-2.6,0.7,1,0.9,2.6,233,235,230,233,2,3,3,3,-1,-1,-0.978,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.7,2.3,4.4,0.4,1.7,2.3,4.4,233,236,230,233,2,7,10,6,0.858,1,1,50.1,2.229,266.7,1,0,2.231,70,No,31,36.9,9.7,0,0,51.9,41.9,44.9,44.1,44.9,13.7,44.1,904,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192329.2,56892.3,46892.4,294554,0,0,383419,128,17718.6,76917.2,219005.4,0,57750:52,00:00,55276:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14801:00,85,0,1,0,0,0,1,1,1,0,1,901,0,0,10057,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17179,0,544,2,1011,-12169,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
90816,2023-05-19,14.51.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,3.3,3.1,8,1.6,3.2,3,7.8,233,233,230,232,7,14,13,11,0.98,0.98,1,18,26,44,50.1,In Spec,-1.3,-1.7,-1.7,-4.6,1.3,1.7,1.6,4.6,233,233,230,231,5,7,7,6,-1,-1,-0.993,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.5,1.4,3.2,0.4,1.5,1.4,3.3,233,233,230,232,2,6,6,4,0.643,1,1,50.1,2.234,267.2,2,0.2,2.232,70,No,32,43.2,11.7,0,0,52.2,42.1,45.3,44.6,45,13.6,44,896,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192330,56892.3,46892.6,294554.2,0,0,383419.7,128,17718.6,76917.3,219006.6,0,57751:02,00:00,55276:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14801:10,88,0,1,0,0,0,1,1,1,0,1,901,0,0,10060,0,2,1,2,0,0,0,0,4,1,88,59,342,2,22,-17174,0,544,2,1011,-12164,0,-4.7,-4.7,-4.7,0,0,0,0,0,0,0
90817,2023-05-19,15.01.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.6,2.7,5.2,0.6,1.2,2.5,4.3,229,230,226,228,4,7,12,6,0.869,1,0.996,12,16,38,50.1,In Spec,-0.5,-0.6,-0.6,-0.7,0.2,0.2,0.3,0.7,230,231,227,228,2,3,3,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1,2.2,3.6,0.4,1,2.2,3.6,230,228,228,228,2,4,9,5,0.869,1,0.964,50.1,2.234,267.6,2.5,0.2,2.232,70,No,32,29.5,8.4,0,0,52.7,42,45.2,44.7,45.1,13.6,44.5,909,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192330.8,56892.3,46893,294554.3,0,0,383420.3,128,17718.6,76917.3,219007.9,0,57751:12,00:00,55276:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14801:20,84,0,1,0,0,0,1,1,1,0,1,901,0,0,10061,0,2,1,2,0,0,0,0,4,1,88,59,343,2,22,-17171,0,545,2,1011,-12160,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
90818,2023-05-19,15.11.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1,2.2,3.8,0.9,1.4,2.3,4.6,229,227,230,229,3,4,9,6,0.873,1,1,10,13,31,50.1,In Spec,-0.3,-0.3,-0.3,-1.7,0.5,0.6,0.6,1.7,229,227,230,229,1,1,1,2,-1,-1,-0.881,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.8,1.7,2.8,0.4,0.8,1.7,2.9,229,231,227,229,2,3,8,4,0.655,1,1,50.1,2.223,267.4,-0.5,0.1,2.231,70,No,31,24.8,6.5,0,0,53,42.1,45.3,44.7,45.2,13.7,44.7,879,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192331.5,56892.3,46893.3,294554.4,0,0,383420.8,128,17718.6,76917.3,219009,0,57751:22,00:00,55277:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14801:30,82,0,1,0,0,0,1,1,1,0,1,901,0,0,10065,0,2,1,2,0,0,0,0,4,1,88,59,343,2,22,-17166,0,545,2,1011,-12154,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
90819,2023-05-19,15.21.54.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.5,2.3,4.9,0.9,1.1,2.1,4.1,229,229,227,228,5,6,10,6,0.982,0.96,1,13,15,32,50,In Spec,-0.8,-0.9,-1,-1.8,0.5,0.6,0.7,1.8,229,229,227,228,3,4,4,2,-1,-0.873,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1.4,2.3,0.4,0.5,1.4,2.3,229,229,226,228,2,2,6,3,0.873,1,1,50,2.248,267.3,0,0,2.232,70,No,32,20,4.4,0,0,53.3,42.2,45.2,44.7,45.3,13.6,45.6,844,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192332.2,56892.3,46893.6,294554.5,0,0,383421.3,128,17718.6,76917.3,219010.1,0,57751:32,00:00,55277:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14801:40,84,0,1,0,0,0,1,1,1,0,1,901,0,0,10068,0,2,1,2,0,0,0,0,4,1,88,59,343,2,22,-17162,0,545,2,1011,-12148,0,-1.8,-1.8,-1.8,0,0,0,0,0,0,0
90820,2023-05-19,15.31.58.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.6,2.5,6.8,1.8,2.9,2.7,7.4,229,230,227,229,7,11,11,10,0.982,1,0.991,18,22,36,50,In Spec,-1.4,-1.8,-1.8,-5.6,1.6,2,2.1,5.7,229,230,227,229,6,8,8,8,-0.935,-0.962,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.9,0.6,1.8,0.4,0.9,0.6,1.9,229,231,227,229,2,3,3,2,0.655,1,0.881,50,2.23,267,1,0.1,2.232,70,No,32,38.7,10.3,0,0,53.6,42.3,44.8,44.4,45.4,13.6,46.3,837,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192332.9,56892.3,46894,294554.5,0,0,383421.6,128,17718.6,76917.4,219011.2,0,57751:42,00:00,55277:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14801:50,87,0,1,0,0,0,1,1,1,0,1,902,0,0,10069,0,2,1,2,0,0,0,0,4,1,88,59,343,2,22,-17156,0,545,2,1011,-12142,0,-6.3,-6.3,-6.3,0,0,0,0,0,0,0
90821,2023-05-19,15.42.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.5,0.9,0.3,0.4,0.6,0.9,1.9,227,229,225,227,2,2,4,2,-0.22,-1,0.888,5,8,14,50,In Spec,0.5,0.7,0.7,2,0.5,0.8,0.7,2,227,229,225,227,2,3,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,1.5,2.1,0.4,0.2,1.5,2.1,227,229,225,227,2,1,7,3,0.881,0,0.952,50,2.228,267.6,0.5,0.1,2.232,70,No,32,6.7,1.7,0,0,54.1,42.5,45,45,45.5,13.5,45.5,814,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192333.6,56892.3,46894.5,294554.6,0,0,383421.9,128,17718.6,76917.4,219012.3,0,57751:52,00:00,55277:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14802:00,78,0,1,0,0,0,1,1,1,0,1,902,0,0,10072,0,2,1,2,0,0,0,0,4,1,88,59,343,2,22,-17148,0,545,2,1011,-12133,0,6,6,6,0,0,0,0,0,0,0
90822,2023-05-19,15.52.06.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.4,2.7,6.8,1.8,2.6,2.7,7.1,229,225,229,228,7,11,12,10,0.927,1,0.982,19,21,37,49.9,In Spec,-1.4,-1.8,-2,-5.4,1.5,2,2,5.5,229,225,229,227,6,8,8,8,-1,-0.938,-0.97,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.7,0.7,1.6,0.4,0.7,0.7,1.8,229,226,229,228,2,2,3,2,0.436,1,1,49.9,2.235,267.2,0.5,0.1,2.233,70,No,33,38.1,10.2,0,0,54.3,42.4,45,44.7,45.6,13.6,45.9,802,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192334.4,56892.3,46894.9,294554.6,0,0,383422.3,128,17718.6,76917.4,219013.5,0,57752:02,00:00,55277:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14802:10,88,0,1,0,0,0,1,1,1,0,1,902,0,0,10075,0,2,1,2,0,0,0,0,4,1,88,59,343,2,22,-17144,0,545,2,1011,-12129,0,-6.7,-6.7,-6.7,0,0,0,0,0,0,0
90823,2023-05-19,16.02.10.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.2,2.1,4.3,0.9,0.8,1.9,3.6,230,219,232,227,5,5,9,5,0.869,0.917,1,13,14,30,49.9,In Spec,-0.8,-0.9,-1.1,-1.7,0.5,0.5,0.7,1.7,230,219,232,226,3,4,5,2,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.2,1.8,0.4,0.3,1.2,1.9,230,218,233,227,2,1,4,2,0.652,0,1,49.9,2.229,268.3,0,0.2,2.232,70,No,32,24.4,6.5,0,0,54.6,42.3,45.1,44.9,45.7,13.6,44.7,772,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192335.1,56892.3,46895.4,294554.7,0,0,383422.6,128,17718.7,76917.4,219014.7,0,57752:12,00:00,55277:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14802:20,83,0,1,0,0,0,1,1,1,0,1,902,0,0,10075,0,2,1,2,0,0,0,0,4,1,88,59,343,2,22,-17139,0,545,2,1011,-12124,0,-2.5,-2.5,-2.5,0,0,0,0,0,0,0
90824,2023-05-19,16.12.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.1,1.4,1.8,0.4,0.2,1.3,1.9,232,227,229,228,2,1,6,3,0.217,0,0.877,8,9,21,50.1,In Spec,0,0,0,0.6,0.2,0.3,0.2,0.7,232,228,229,228,0,0,0,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,1.4,1.7,0.4,0.2,1.5,2.1,230,226,228,228,2,1,6,3,0.434,0,0.877,50.1,2.238,268,0.5,0.4,2.232,70,No,32,8.3,2.2,0,0,54.9,42.4,45.2,44.9,45.7,13.5,45.7,744,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192335.8,56892.3,46895.8,294554.7,0,0,383422.8,128,17718.7,76917.4,219015.8,0,57752:22,00:00,55278:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14802:30,81,0,1,0,0,0,1,1,1,0,1,902,0,0,10079,0,2,1,2,0,0,0,0,4,1,88,59,343,2,22,-17133,0,545,2,1011,-12118,0,3.3,3.3,3.3,0,0,0,0,0,0,0
90825,2023-05-19,16.22.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.1,1.4,1.8,0.4,0.2,1.3,1.9,230,230,228,229,2,0,6,3,0.432,0,0.954,8,8,21,50,In Spec,0,0,0,0.1,0,0.2,0,0.2,230,230,227,229,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,1.3,1.6,0.4,0.1,1.3,1.8,231,231,227,229,2,0,6,2,0.432,0,0.954,50,2.238,267.3,2,0.2,2.233,70,No,33,14.2,3.8,0,0,54.8,42.3,44.8,44.4,45.6,13.6,45.1,721,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192336.4,56892.3,46896.3,294554.8,0,0,383423.1,128,17718.7,76917.5,219016.8,0,57752:32,00:00,55278:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14802:40,81,0,1,0,0,0,1,1,1,0,1,902,0,0,10080,0,2,1,2,0,0,0,0,4,1,88,59,343,2,22,-17127,0,545,2,1011,-12111,0,3.3,3.3,3.3,0,0,0,0,0,0,0
90826,2023-05-19,16.32.20.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.5,2.6,5.3,1.2,1.4,2.6,5.2,232,231,229,230,5,6,11,7,1,1,1,14,15,37,50,In Spec,-0.9,-1.1,-1.1,-2.8,0.8,1,1,2.8,233,232,229,231,3,5,4,3,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,1.6,2.4,0.4,0.4,1.6,2.4,232,231,228,230,2,2,7,3,0.862,0.865,1,50,2.225,267.9,0.5,0.2,2.232,70,No,32,30.8,8.1,0,0,54.7,42.4,45,44.6,45.7,13.4,44.8,673,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192337.1,56892.3,46896.7,294554.8,0,0,383423.4,128,17718.7,76917.5,219017.9,0,57752:42,00:00,55278:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14802:50,85,0,1,0,0,0,1,1,1,0,1,902,0,0,10083,0,2,1,2,0,0,0,0,4,1,88,59,343,2,22,-17121,0,545,2,1011,-12105,0,-4,-4,-4,0,0,0,0,0,0,0
90827,2023-05-19,16.42.24.02,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.6,0.7,0.1,0.4,0.4,0.9,1.7,233,228,228,230,2,3,3,2,0,-0.862,0.881,5,9,13,50.1,In Spec,0.4,0.6,0.6,1,0.2,0.4,0.4,1,233,228,228,230,2,3,3,1,0,0.862,0.881,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,1.2,1.4,0.4,0,1.3,1.7,232,232,227,230,2,1,6,2,0.431,0,0.881,50.1,2.232,267.2,1.5,0.1,2.233,70,No,33,7.7,2.1,0,0,54.7,42.4,44.9,44.6,45.7,13.5,44.7,653,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192337.7,56892.3,46897,294554.9,0,0,383423.7,128,17718.7,76917.5,219018.9,0,57752:52,00:00,55278:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14803:00,78,0,1,0,0,0,1,1,1,0,1,902,0,0,10086,0,2,1,2,0,0,0,0,4,1,88,59,343,2,22,-17115,0,545,2,1011,-12098,0,4.5,4.5,4.5,0,0,0,0,0,0,0
90828,2023-05-19,16.52.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,0.9,2,3.8,1,1.1,2.1,4.2,234,233,231,232,4,4,9,6,1,0.944,1,12,12,29,50.1,In Spec,-0.6,-0.7,-0.7,-2.4,0.7,0.8,0.9,2.4,234,233,231,232,2,3,3,3,-0.997,-1,-0.974,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.2,1.8,0.4,0.3,1.2,1.9,234,233,231,232,2,1,5,2,0.641,0,1,50.1,2.23,267.2,1,0,2.233,70,No,33,25.3,6.9,0,0,54.7,42.4,44.7,44.4,45.8,13.4,45.6,608,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192338.3,56892.3,46897.4,294554.9,0,0,383423.9,128,17718.7,76917.5,219019.9,0,57753:02,00:00,55278:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14803:10,84,0,1,0,0,0,1,1,1,0,1,902,0,0,10087,0,2,1,2,0,0,0,0,4,1,88,59,344,2,22,-17114,0,546,2,1011,-12094,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
90829,2023-05-19,17.02.32.02,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.6,2.2,5.1,1.2,1.4,2.3,4.9,234,234,234,233,6,7,10,7,1,1,0.924,16,15,31,50.1,In Spec,-1,-1.3,-1.4,-3.3,0.9,1.1,1.3,3.3,234,234,233,233,4,6,6,4,-0.965,-0.964,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.9,1.5,0.4,0.3,0.9,1.6,233,228,238,233,2,1,4,2,0.643,0,0.945,50.1,2.232,267.7,1,0.1,2.233,70,No,33,29.1,7.7,0,0,54.6,42.3,44.8,44.4,45.8,13.2,45.3,590,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192338.9,56892.3,46897.8,294554.9,0,0,383424.2,128,17718.7,76917.6,219020.9,0,57753:12,00:00,55278:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14803:20,88,0,1,0,0,0,1,1,1,0,1,902,0,0,10088,0,2,1,2,0,0,0,0,4,1,88,60,344,2,22,-17111,0,546,2,1011,-12091,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
90830,2023-05-19,17.12.36.04,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.3,2.2,4.7,1.2,1.4,2.3,4.9,240,234,234,236,5,6,10,7,1,0.925,0.94,14,14,31,50,In Spec,-0.9,-1.1,-1.2,-3.2,0.9,1.1,1.2,3.2,240,234,234,236,4,5,5,4,-0.937,-0.94,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1,1.5,0.4,0.2,1.1,1.7,240,234,234,236,2,1,5,2,0.625,0,0.854,50,2.229,267.7,0.5,0.1,2.232,70,No,32,27.9,7.4,0,0,54.3,42.2,44.8,44.2,45.8,13.5,44.7,542,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192339.4,56892.4,46898,294555,0,0,383424.5,128,17718.7,76917.6,219021.8,0,57753:22,00:00,55279:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14803:30,87,0,1,0,0,0,1,1,1,0,1,902,0,0,10091,0,2,1,2,0,0,0,0,4,1,88,60,344,2,22,-17106,0,546,2,1011,-12084,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
90831,2023-05-19,17.22.40.03,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.4,2,4.6,1.2,1.3,2,4.5,240,232,235,235,5,6,9,6,0.916,0.933,1,14,15,29,50,In Spec,-0.9,-1.1,-1.2,-3,0.9,1,1.1,3,240,232,236,235,4,5,5,4,-1,-1,-0.936,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.9,1.4,0.4,0.3,0.9,1.6,240,232,235,235,2,1,4,2,0.416,0,0.957,50,2.231,267.7,0,0.1,2.233,70,No,32,26.7,7.1,0,0,54.1,42.2,44.6,44,45.8,13.6,44.7,510,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192339.9,56892.4,46898.3,294555,0,0,383424.8,128,17718.7,76917.6,219022.7,0,57753:32,00:00,55279:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14803:40,88,0,1,0,0,0,1,1,1,0,1,902,0,0,10093,0,2,1,2,0,0,0,0,4,1,88,60,344,2,22,-17101,0,546,2,1011,-12079,0,-3.4,-3.4,-3.4,0,0,0,0,0,0,0
90832,2023-05-19,17.32.44.03,Data Log,Log Period,0,106,4294941364,4294901759,0.9,0.9,1.8,3.6,1,1,1.8,3.8,239,230,236,235,4,4,8,5,1,1,0.953,13,12,26,50.1,In Spec,-0.7,-0.7,-0.9,-2.4,0.7,0.8,0.9,2.4,239,229,236,235,3,3,4,3,-0.976,-1,-0.953,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.9,1.4,0.4,0.2,0.9,1.5,239,230,236,235,2,1,4,2,0.627,0,0.953,50.1,2.232,267.7,1,0.2,2.233,70,No,33,24.8,6.6,0,0,53.9,42.2,44.8,44,45.8,13.4,45.1,476,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192340.4,56892.4,46898.5,294555.1,0,0,383425.1,128,17718.7,76917.6,219023.6,0,57753:42,00:00,55279:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14803:50,87,0,1,0,0,0,1,1,1,0,1,902,0,0,10094,0,2,1,2,0,0,0,0,4,1,88,60,344,2,22,-17097,0,546,2,1011,-12075,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
90833,2023-05-19,17.42.48.02,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.8,2,3.6,0.9,0.8,2.1,3.8,239,233,237,236,4,4,9,5,0.836,1,0.933,12,12,28,50.1,In Spec,-0.6,-0.6,-0.8,-1.9,0.5,0.6,0.8,1.9,239,233,237,236,2,3,3,2,-1,-0.858,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1.2,1.7,0.4,0.2,1.4,2,239,233,238,236,2,1,6,3,0.627,0,0.84,50.1,2.232,268,0.5,0.2,2.234,70,No,34,22.4,6,0,0,53.7,42.1,44.6,43.8,45.7,13.2,44.3,440,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192340.8,56892.4,46898.8,294555.1,0,0,383425.4,128,17718.7,76917.6,219024.5,0,57753:52,00:00,55279:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14804:00,88,0,1,0,0,0,1,1,1,0,1,902,0,0,10096,0,2,1,2,0,0,0,0,4,1,88,60,344,2,22,-17093,0,546,2,1011,-12069,0,-0.8,-0.8,-0.8,0,0,0,0,0,0,0
