V_A10
90924,2023-05-20,08.58.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.3,0.5,0.4,0.2,0.4,1,243,242,241,242,2,1,2,1,0.204,0,0.622,8,8,7,50.1,In Spec,0,0.1,0.1,0.4,0,0.2,0.2,0.4,243,242,241,242,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,0.5,0.7,0.4,0.2,0.5,1.1,244,242,241,242,2,1,2,1,0.204,0,1,50.1,2.231,267.8,5.6,1.4,2.233,70,No,33,13.6,3.6,0,0,42.7,36.6,37.6,37.7,39.5,13.3,37.1,227,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.6,56896.5,46899.1,294579.4,0,0,383447,128,17720.8,76919.5,219032.1,0,57769:02,00:00,55294:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14819:10,88,0,1,0,0,0,0,1,1,0,1,919,0,0,10289,0,2,1,2,0,0,0,0,4,1,94,64,351,2,22,-16720,0,556,2,1011,-11614,0,3.1,3.1,3.1,0,0,0,0,0,0,0
90925,2023-05-20,09.08.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.3,0.8,1.5,0.4,0.2,0.7,1.3,243,241,241,242,2,1,3,2,0.617,0,0.968,9,10,13,50,In Spec,-0.1,-0.1,-0.2,-0.2,0.1,0,0.1,0.2,243,241,241,241,1,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.6,1,0.4,0.2,0.7,1.3,243,242,241,242,2,1,3,2,0.411,0,0.829,50,2.23,267.8,3,0.8,2.233,70,No,33,15.9,4.2,0,0,43.4,37,38.1,38.1,39.5,13.2,38.7,261,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192342.7,56896.5,46899.1,294579.5,0,0,383447.2,128,17720.8,76919.7,219032.8,0,57769:12,00:00,55294:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14819:20,88,0,1,0,0,0,0,1,1,0,1,920,0,0,10293,0,2,1,2,0,0,0,0,4,1,94,64,351,2,22,-16714,0,556,2,1011,-11605,0,1.3,1.3,1.3,0,0,0,0,0,0,0
90926,2023-05-20,09.18.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.8,0.8,2.4,0.7,0.6,0.8,2.1,243,243,242,242,3,3,4,2,0.96,1,1,12,12,13,50.1,In Spec,-0.5,-0.6,-0.7,-1.5,0.4,0.5,0.6,1.5,243,243,243,242,2,2,3,2,-0.823,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.2,0.6,0.4,0.2,0.2,0.8,243,243,242,242,2,1,1,1,0.617,0,0,50.1,2.231,267.9,1.5,0.5,2.234,70,No,34,17.9,4.8,0,0,44.6,37.2,38.3,38.5,39.9,13.1,38.5,299,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192343,56896.5,46899.3,294579.5,0,0,383447.3,128,17720.8,76919.8,219033.5,0,57769:22,00:00,55295:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14819:30,87,0,1,0,0,0,0,1,1,0,1,920,0,0,10293,0,2,1,2,0,0,0,0,4,1,94,64,351,2,22,-16710,0,556,2,1011,-11601,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
90927,2023-05-20,09.28.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.6,0.6,1.9,0.7,0.5,0.5,1.7,245,242,242,243,3,2,2,2,0.813,1,1,10,10,10,50.1,In Spec,-0.4,-0.4,-0.5,-1.2,0.4,0.4,0.4,1.2,245,242,242,242,1,2,2,1,0,0,-0.829,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.1,0.4,0.4,0.2,0.2,0.8,246,242,242,243,2,1,1,1,0.406,0,0,50.1,2.234,268,1,0.1,2.234,70,No,34,14.2,3.9,0,0,45.8,37.5,38.7,39,40,13.1,38.8,336,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192343.5,56896.5,46899.6,294579.5,0,0,383447.4,128,17720.8,76919.8,219034.3,0,57769:32,00:00,55295:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14819:40,82,0,1,0,0,0,0,1,1,0,1,920,0,0,10297,0,2,1,2,0,0,0,0,4,1,94,64,351,2,22,-16706,0,556,2,1011,-11596,0,-0.6,-0.6,-0.6,0,0,0,0,0,0,0
90928,2023-05-20,09.38.48.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.2,1.1,3.4,1.2,1.4,1.2,3.8,242,239,244,241,5,5,5,5,0.991,0.976,0.901,14,14,16,50.1,In Spec,-0.8,-0.9,-1.1,-3.1,0.9,1.1,1.2,3.2,242,239,244,241,3,4,4,4,-1,-0.836,-0.983,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,-0.1,0.6,0.4,0.4,0.2,1,242,239,244,241,2,1,1,1,0.619,0,0,50.1,2.247,267.7,1,0.1,2.234,70,No,34,22.6,6.1,0,0,47.1,37.8,38.9,39.5,40.2,13.3,39.6,371,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192344,56896.5,46900.1,294579.5,0,0,383447.4,128,17720.8,76919.8,219035.2,0,57769:42,00:00,55295:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14819:50,86,0,1,0,0,0,0,1,1,0,1,920,0,0,10298,0,2,1,2,0,0,0,0,4,1,94,64,351,2,22,-16701,0,556,2,1011,-11590,0,-3,-3,-3,0,0,0,0,0,0,0
90929,2023-05-20,09.48.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,0.8,0.7,2.4,1,1,0.8,2.8,244,240,240,241,4,3,3,3,1,1,1,12,12,12,50.1,In Spec,-0.6,-0.6,-0.7,-2.3,0.7,0.8,0.8,2.3,244,240,240,241,2,3,3,2,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0,0.5,0.4,0.2,0.2,0.8,243,240,240,241,2,1,1,1,0.617,0,0,50.1,2.231,267.3,0.5,0.1,2.233,70,No,33,17.5,4.8,0,0,48.2,38.1,39.2,39.8,40.3,13.2,39.9,407,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192344.6,56896.5,46900.6,294579.5,0,0,383447.5,128,17720.8,76919.9,219036.2,0,57769:52,00:00,55295:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14820:00,81,0,1,0,0,0,0,1,1,0,1,920,0,0,10299,0,2,1,2,0,0,0,0,4,1,94,64,351,2,22,-16697,0,556,2,1011,-11586,0,-1.8,-1.8,-1.8,0,0,0,0,0,0,0
90930,2023-05-20,09.58.56.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.8,1.2,4.4,1.4,1.9,1.2,4.5,243,242,242,242,6,7,5,6,0.96,1,0.991,16,17,18,50.1,In Spec,-1.2,-1.4,-1.5,-4.2,1.2,1.4,1.6,4.2,243,242,242,242,5,6,6,5,-0.987,-0.964,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.5,-0.4,0.3,0.4,0.5,0.4,1.3,243,242,242,242,2,2,1,1,0.411,1,0,50.1,2.231,267.7,0.5,0.1,2.234,70,No,34,26.1,7,0,0,49,38.2,39.4,40,40.7,13.1,40.9,446,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192345.1,56896.5,46901,294579.5,0,0,383447.6,128,17720.8,76919.9,219037.1,0,57770:02,00:00,55295:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14820:10,86,0,1,0,0,0,0,1,1,0,1,920,0,0,10301,0,2,1,2,0,0,0,0,4,1,94,64,351,2,22,-16694,0,556,2,1011,-11583,0,-4.7,-4.7,-4.7,0,0,0,0,0,0,0
90931,2023-05-20,10.09.00.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.2,1.3,5.1,1.6,2.3,1.3,5.2,240,243,243,242,7,9,5,7,0.956,1,1,18,19,19,50.1,In Spec,-1.4,-1.8,-1.8,-5.1,1.4,1.9,1.9,5.2,240,243,243,242,5,7,7,7,-0.976,-0.922,-0.977,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.5,-0.6,0.1,0.4,0.5,0.6,1.5,239,244,243,242,2,2,2,2,0.418,1,-1,50.1,2.233,269.5,0,0.1,2.234,70,No,34,28.5,7.5,0,0,50,38.6,39.7,40.4,40.9,13.2,41.6,474,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192345.7,56896.5,46901.6,294579.5,0,0,383447.7,128,17720.8,76919.9,219038,0,57770:12,00:00,55295:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14820:20,87,0,1,0,0,0,0,1,1,0,1,920,0,0,10302,0,2,1,2,0,0,0,0,4,1,94,64,351,2,22,-16689,0,556,2,1011,-11577,0,-6.2,-6.2,-6.2,0,0,0,0,0,0,0
90932,2023-05-20,10.19.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,2,1.3,4.8,1.4,1.9,1.2,4.5,237,240,238,238,6,8,5,6,0.984,0.993,1,17,18,19,50,In Spec,-1.2,-1.6,-1.7,-4.3,1.2,1.5,1.6,4.3,237,240,238,238,5,7,7,5,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,-0.4,0.2,0.4,0.4,0.4,1.2,237,239,238,238,2,2,1,1,0.421,0.836,0,50,2.231,268.2,1,0.1,2.235,70,No,35,23.4,6,0,0,50.6,38.8,39.9,40.6,41.1,12.9,41.3,517,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192346.4,56896.5,46902.2,294579.5,0,0,383447.8,128,17720.8,76919.9,219039.1,0,57770:22,00:00,55296:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14820:30,85,0,1,0,0,0,1,1,1,0,1,920,0,0,10304,0,2,1,2,0,0,0,0,4,1,94,64,351,2,22,-16685,0,556,2,1011,-11569,0,-4.7,-4.7,-4.7,0,0,0,0,0,0,0
90933,2023-05-20,10.29.08.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,2,1.9,5.4,1.6,2.2,2,5.8,237,239,237,238,6,8,8,8,0.964,1,1,17,18,27,50.1,In Spec,-1.2,-1.6,-1.7,-4.8,1.3,1.7,1.8,4.8,237,239,237,238,5,7,7,6,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.5,0.2,1,0.4,0.5,0.2,1.1,237,239,238,238,2,2,1,1,0.632,1,0,50.1,2.236,267.8,1,0.1,2.236,70,No,36,31.4,8.4,0,0,51.2,39,40.3,40.8,41.4,12.9,41.5,541,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192347.1,56896.5,46902.7,294579.5,0,0,383447.8,128,17720.8,76919.9,219040.1,0,57770:32,00:00,55296:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14820:40,87,0,1,0,0,0,1,1,1,0,1,920,0,0,10306,0,2,1,2,0,0,0,0,4,1,94,64,352,2,22,-16681,0,557,2,1011,-11564,0,-5.7,-5.7,-5.7,0,0,0,0,0,0,0
90934,2023-05-20,10.39.12.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,2.1,1.3,4.8,1.4,2.1,1.4,4.9,234,239,237,236,6,9,6,7,0.997,0.976,0.914,17,18,20,50,In Spec,-1.2,-1.6,-1.7,-4.5,1.2,1.6,1.7,4.5,234,239,237,236,5,7,7,6,-1,-0.956,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.5,-0.4,0.3,0.4,0.5,0.4,1.3,234,239,237,236,2,2,1,1,0.427,1,0,50,2.233,267.9,0,0,2.236,70,No,35,25.1,6.7,0,0,52,39.3,40.5,41.3,41.6,12.9,42.5,579,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192347.9,56896.5,46903.5,294579.5,0,0,383447.9,128,17720.8,76919.9,219041.2,0,57770:42,00:00,55296:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14820:50,84,0,1,0,0,0,1,1,1,0,1,920,0,0,10306,0,2,1,2,0,0,0,0,4,1,94,64,352,2,22,-16679,0,557,2,1011,-11562,0,-5.1,-5.1,-5.1,0,0,0,0,0,0,0
90935,2023-05-20,10.49.16.01,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.4,0.9,0.4,0.2,0.4,1,233,236,234,234,2,1,2,1,0.643,0,0.854,8,9,8,50,In Spec,-0.1,0,-0.1,-0.2,0.1,0,0.1,0.2,233,236,234,234,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.3,0.7,0.4,0.2,0.4,1,233,236,234,234,2,1,2,1,0.429,0,0.641,50,2.232,268.2,0.5,0.1,2.236,70,No,35,8.3,2.1,0,0,52.4,39.4,40.8,41.5,41.9,12.9,43.1,606,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192348.5,56896.5,46904.1,294579.5,0,0,383448,128,17720.8,76920,219042.3,0,57770:52,00:00,55296:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14821:00,78,0,1,0,0,0,1,1,1,0,1,920,0,0,10308,0,2,1,2,0,0,0,0,4,1,94,64,352,2,22,-16673,0,557,2,1011,-11556,0,0.9,0.9,0.9,0,0,0,0,0,0,0
90936,2023-05-20,10.59.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.1,1,3,0.9,1.1,1.1,3.1,231,235,234,233,4,4,5,4,0.974,1,0.854,13,13,16,49.9,In Spec,-0.7,-0.8,-1,-2.5,0.7,0.9,1,2.6,231,235,235,233,3,4,4,3,-1,-0.851,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0,0.5,0.4,0.3,0.2,0.9,231,235,234,233,2,1,1,1,0.432,0,0,49.9,2.231,267.6,0.5,0.1,2.236,70,No,35,19.1,5.1,0,0,52.6,39.7,41,41.7,42.1,13,42.6,646,0,0,0,0,4.79,11.9,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192349.2,56896.5,46904.7,294579.5,0,0,383448,128,17720.8,76920,219043.3,0,57771:02,00:00,55296:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14821:10,81,0,1,0,0,0,1,1,1,0,1,920,0,0,10309,0,2,1,2,0,0,0,0,4,1,94,64,352,2,22,-16670,0,557,2,1011,-11552,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
90937,2023-05-20,11.09.22.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.6,1.7,6,1.7,2.6,1.7,6,234,238,236,236,7,11,7,8,1,0.993,1,19,22,24,50,In Spec,-1.6,-2,-2.2,-5.8,1.6,2.1,2.2,5.9,234,238,236,236,6,9,9,8,-1,-0.933,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.6,-0.5,0.2,0.2,0.6,0.5,1.3,234,238,236,236,1,2,2,1,0,1,-1,50,2.232,268,0.5,0.1,2.236,70,No,35,33.6,9,0,0,52.8,39.8,41.1,41.6,42.3,12.9,42.6,663,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192349.9,56896.5,46905.3,294579.5,0,0,383448.1,128,17720.8,76920,219044.3,0,57771:12,00:00,55296:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14821:20,86,0,1,0,0,0,1,1,1,0,1,920,0,0,10310,0,2,1,2,0,0,0,0,4,1,94,64,352,2,22,-16667,0,557,2,1011,-11549,0,-6.7,-6.7,-6.7,0,0,0,0,0,0,0
90938,2023-05-20,11.19.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.6,1.1,0.4,0.2,0.6,1.2,230,230,233,231,2,1,3,2,0.652,0,0.858,8,8,11,49.9,In Spec,0,0,0,0,0,0,0,0,230,229,233,230,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.4,0.2,0.6,1.2,230,230,233,231,2,1,3,2,0.652,0,0.858,49.9,2.225,267.1,0,0,2.235,70,No,35,13.4,3.5,0,0,53,39.9,41.3,41.8,42.5,13,43.5,691,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192350.5,56896.5,46905.8,294579.5,0,0,383448.2,128,17720.8,76920,219045.3,0,57771:22,00:00,55297:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14821:30,79,0,1,0,0,0,1,1,1,0,1,920,0,0,10312,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16665,0,558,2,1011,-11546,0,2.9,2.9,2.9,0,0,0,0,0,0,0
90939,2023-05-20,11.29.30.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,3.5,2.1,7.1,1.6,3.5,2.1,7.2,232,230,234,232,7,15,9,10,0.923,1,0.997,17,28,29,49.9,In Spec,-1.3,-1.6,-1.8,-4.7,1.3,1.6,1.8,4.7,232,230,234,232,5,7,7,6,-1,-0.993,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,1.9,0.3,2.4,0.4,1.9,0.4,2.7,232,230,234,232,2,8,2,4,0.431,1,0.641,49.9,2.234,268,1,0.2,2.237,70,No,37,37.9,10.1,0,0,52.9,40.5,41.8,42.3,42.7,12.6,43.1,732,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192351.2,56896.5,46906.3,294579.5,0,0,383448.5,128,17720.8,76920,219046.3,0,57771:32,00:00,55297:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14821:40,87,0,1,0,0,0,1,1,1,0,1,920,0,0,10315,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16658,0,558,2,1011,-11539,0,-5.3,-5.3,-5.3,0,0,0,0,0,0,0
90940,2023-05-20,11.39.34.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,3.2,2,6.6,1.4,3.3,2.1,6.8,233,231,234,232,6,14,8,9,1,1,0.997,16,26,29,50,In Spec,-1.1,-1.3,-1.4,-4,1.1,1.4,1.5,4,234,231,234,232,4,6,6,5,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.9,0.6,2.8,0.4,1.9,0.6,2.9,233,231,234,232,2,8,2,4,0.643,1,1,50,2.233,268,0,0,2.235,70,No,35,32.6,8.7,0,0,52.6,40.6,42,42.5,42.9,13,43.1,747,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192351.9,56896.5,46906.6,294579.6,0,0,383449,128,17720.8,76920.1,219047.4,0,57771:42,00:00,55297:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14821:50,86,0,1,0,0,0,1,1,1,0,1,920,0,0,10317,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16656,0,558,2,1011,-11534,0,-4.6,-4.6,-4.6,0,0,0,0,0,0,0
90941,2023-05-20,11.49.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,1.5,1.3,3.1,0.4,1.4,1.3,3.1,233,227,230,230,2,6,6,4,0.429,1,0.942,7,16,20,50,In Spec,0,0.1,0,0.2,0,0.2,0.1,0.3,233,227,230,230,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,1.5,1.4,3.1,0.4,1.5,1.4,3.3,233,228,230,230,2,7,6,5,0.429,0.939,1,50,2.233,269.2,0.5,0.2,2.235,70,No,35,14.8,3.9,0,0,52.2,41,42.4,42.9,43.1,12.9,42.7,768,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192352.7,56896.5,46906.9,294579.7,0,0,383449.6,128,17720.8,76920.1,219048.5,0,57771:52,00:00,55297:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14822:00,81,0,1,0,0,0,1,1,1,0,1,920,0,0,10319,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16653,0,558,2,1011,-11531,0,3,3,3,0,0,0,0,0,0,0
90942,2023-05-20,11.59.42.03,Data Log,Log Period,0,106,4294941364,4294901759,1.5,3.7,2.2,7.4,1.5,3.6,2.3,7.4,232,233,229,232,6,16,10,10,1,1,0.956,17,29,32,50,In Spec,-1.2,-1.5,-1.6,-4.1,1.1,1.5,1.5,4.1,232,233,229,231,5,7,7,5,-0.948,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,2.1,0.7,3.2,0.4,2.1,0.7,3.2,233,233,230,232,2,9,3,4,0.858,1,1,50,2.236,268.6,1.5,0.1,2.235,70,No,35,32,8.5,0,0,52.2,41.3,42.6,43.1,43.3,12.9,44,803,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192353.4,56896.5,46907.2,294579.8,0,0,383450.1,128,17720.8,76920.1,219049.5,0,57772:02,00:00,55297:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14822:10,87,0,1,0,0,0,1,1,1,0,1,920,0,0,10321,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16648,0,558,2,1011,-11526,0,-5.2,-5.2,-5.2,0,0,0,0,0,0,0
90943,2023-05-20,12.09.46.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,3.6,2.1,7.1,1.5,3.7,2.2,7.4,231,230,226,229,6,16,9,10,1,1,1,17,30,30,50,In Spec,-1,-1.2,-1.3,-3.6,1,1.3,1.3,3.6,231,230,226,229,4,5,5,5,-1,-0.942,-0.958,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.4,0.9,3.8,0.5,2.4,0.9,3.8,231,230,226,229,2,10,4,5,1,1,0.995,50,2.228,268,0.5,0.2,2.236,70,No,36,38.3,10.2,0,0,52.3,41.5,42.8,43.3,43.6,12.8,45,819,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192354.2,56896.5,46907.5,294579.9,0,0,383450.7,128,17720.8,76920.1,219050.7,0,57772:12,00:00,55297:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14822:20,86,0,1,0,0,0,1,1,1,0,1,920,0,0,10323,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16645,0,558,2,1011,-11521,0,-4.5,-4.5,-4.5,0,0,0,0,0,0,0
90944,2023-05-20,12.19.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,3.6,2.3,6.8,0.9,3.6,2.4,6.9,229,228,224,227,4,16,11,10,0.982,0.991,0.969,12,30,34,50,In Spec,-0.4,-0.5,-0.5,-1.4,0.4,0.5,0.5,1.4,229,228,225,227,2,2,2,2,-0.869,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3.1,1.9,5.5,0.5,3.1,1.9,5.5,229,227,225,227,2,13,8,7,1,1,1,50,2.234,268.2,0.5,0.1,2.235,70,No,35,34,9.1,0,0,52.2,41.5,43.1,43.4,43.7,13,43.7,846,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192355,56896.5,46907.6,294580.2,0,0,383451.6,128,17720.8,76920.2,219051.8,0,57772:22,00:00,55298:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14822:30,86,0,1,0,0,0,1,1,1,0,1,920,0,0,10324,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16641,0,558,2,1011,-11515,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
90945,2023-05-20,12.29.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,3.4,2.4,6.3,0.6,3.4,2.5,6.5,228,223,226,225,3,15,11,9,0.873,1,1,9,29,35,50,In Spec,0,0,0,0,0,0,0,0,228,223,226,226,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,3.4,2.5,6.5,0.6,3.4,2.5,6.5,229,222,226,225,3,15,11,9,0.873,1,1,50,2.229,267.1,0,0,2.235,70,No,35,32.6,8.6,0,0,51.8,41.8,43.3,43.7,43.9,13,45.4,867,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192355.8,56896.5,46907.7,294580.4,0,0,383452.6,128,17720.8,76920.2,219052.9,0,57772:32,00:00,55298:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14822:40,85,0,1,0,0,0,1,1,1,0,1,920,0,0,10326,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16637,0,558,2,1011,-11509,0,2.3,2.3,2.3,0,0,0,0,0,0,0
90946,2023-05-20,12.39.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,3.7,2.3,6.7,0.9,3.9,2.4,7.2,230,228,224,227,3,16,10,10,0.873,1,0.974,10,31,34,50,In Spec,-0.2,-0.2,-0.2,-0.9,0.3,0.3,0.4,1,230,228,224,227,1,1,1,1,0,0,-0.669,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3.6,2.1,6.2,0.6,3.6,2.1,6.3,229,228,224,227,2,15,9,9,0.727,1,1,50,2.227,268.2,0,0,2.236,70,No,36,34,9.1,0,0,51.5,42.1,43.5,43.8,44.1,12.9,44.7,869,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192356.6,56896.5,46907.8,294580.8,0,0,383453.6,128,17720.8,76920.2,219054,0,57772:42,00:00,55298:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14822:50,85,0,1,0,0,0,1,1,1,0,1,920,0,0,10326,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16635,0,558,2,1011,-11506,0,-0.7,-0.7,-0.7,0,0,0,0,0,0,0
90947,2023-05-20,12.50.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.9,0.6,0.7,0.4,0.9,0.8,0.8,2.5,227,220,224,223,4,3,4,4,-0.991,0.795,0.892,7,10,13,50,In Spec,1.7,2.5,2.3,6.2,1.6,2.4,2.2,6.2,226,219,224,223,7,11,10,9,1,0.991,0.982,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,3.1,3,6.8,0.7,3.1,3.1,6.9,227,220,224,223,3,14,14,10,1,1,0.956,50,2.234,267.3,0.5,-0.1,2.236,70,No,36,8.1,2.1,0,0,51.4,42.1,43.6,43.8,44.2,12.6,45.2,891,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192357.3,56896.5,46907.8,294581.1,0,0,383454.7,128,17720.8,76920.2,219055,0,57772:52,00:00,55298:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14823:00,79,0,1,0,0,0,1,1,1,0,1,920,0,0,10329,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16630,0,558,2,1011,-11501,0,13.2,13.2,13.2,0,0,0,0,0,0,0
90948,2023-05-20,13.00.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,4,2.8,7.9,1.1,3.9,2.7,7.7,230,227,226,227,5,18,12,11,0.869,1,0.991,14,33,40,50,In Spec,-0.5,-0.6,-0.7,-1.6,0.5,0.5,0.6,1.6,230,227,226,227,2,3,3,2,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3.4,2.1,6,0.6,3.4,2.1,6.1,230,226,227,227,3,14,9,8,0.724,1,1,50,2.236,268.5,1.5,0.1,2.236,70,No,36,32,8.5,0,0,51.4,42.1,44,44.1,44.3,12.9,44.2,918,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192358.1,56896.5,46907.9,294581.5,0,0,383455.8,128,17720.8,76920.3,219056.1,0,57773:02,00:00,55298:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14823:10,87,0,1,0,0,0,1,1,1,0,1,920,0,0,10331,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16627,0,558,2,1011,-11497,0,-2,-2,-2,0,0,0,0,0,0,0
90949,2023-05-20,13.10.08.01,Data Log,Log Period,0,106,4294941364,4294901759,0.3,2.4,2.1,4.8,0.4,2.4,2,4.8,228,228,223,226,2,10,9,7,0.655,1,0.996,7,21,30,50,In Spec,0.2,0.4,0.3,0.9,0.2,0.4,0.4,1,228,228,223,226,1,2,1,1,0,0.877,0.672,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.8,2.3,5.6,0.6,2.8,2.4,5.8,229,228,223,226,3,12,11,8,0.727,1,0.937,50,2.238,268,0.5,0.1,2.236,70,No,36,17.3,4.6,0,0,51.5,42.6,44.3,44.7,44.5,12.6,44.9,927,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192359,56896.5,46908,294581.8,0,0,383456.8,128,17720.8,76920.3,219057.4,0,57773:12,00:00,55298:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14823:20,84,0,1,0,0,0,1,1,1,0,1,920,0,0,10334,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16623,0,558,2,1011,-11489,0,4.4,4.4,4.4,0,0,0,0,0,0,0
90950,2023-05-20,13.20.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.8,2.3,5.6,0.6,2.7,2.2,5.5,229,225,226,226,3,12,10,8,0.727,1,0.973,9,24,33,50,In Spec,0,0,0,0.2,0,0.1,0.1,0.2,229,225,226,226,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.8,2.3,5.6,0.6,2.8,2.4,5.8,229,225,226,226,3,12,10,8,0.727,1,0.925,50,2.239,267.9,1.5,0.4,2.236,70,No,36,30.8,8.2,0,0,51.5,42.6,44.5,44.6,44.7,12.7,45.1,970,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192359.8,56896.5,46908.1,294582.1,0,0,383457.8,128,17720.8,76920.3,219058.5,0,57773:22,00:00,55299:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14823:30,85,0,1,0,0,0,1,1,1,0,1,920,0,0,10338,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16614,0,558,2,1011,-11479,0,2.9,2.9,2.9,0,0,0,0,0,0,0
90951,2023-05-20,13.30.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.9,0.9,0.7,0.7,0.9,0.9,0.8,2.6,224,219,222,221,4,4,4,4,-1,1,0.788,7,10,12,50,In Spec,1.6,2.4,2.3,6.3,1.6,2.4,2.3,6.3,224,219,222,221,7,11,10,9,1,0.996,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,3.3,3,7,0.7,3.3,3.1,7.1,224,219,222,221,3,15,14,10,1,1,0.965,50,2.247,267.9,0.5,0.1,2.235,70,No,35,7.1,1.9,0,0,51.6,42.9,44.6,44.9,44.8,13,45.3,942,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192360.5,56896.5,46908.2,294582.4,0,0,383458.8,128,17720.8,76920.3,219059.6,0,57773:32,00:00,55299:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14823:40,78,0,1,0,0,0,1,1,1,0,1,921,0,0,10339,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16608,0,558,2,1011,-11471,0,12.9,12.9,12.9,0,0,0,0,0,0,0
90952,2023-05-20,13.40.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,3.6,2.2,5.9,0.4,3.5,2.1,6,229,224,227,226,2,16,10,8,0,1,1,6,30,32,50,In Spec,0.4,0.6,0.6,1.7,0.4,0.7,0.6,1.7,229,224,227,226,2,3,3,2,0.873,1,0.877,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,4.2,2.7,7.3,0.6,4.2,2.7,7.5,228,223,227,226,3,19,12,11,0.584,0.991,0.991,50,2.228,269.4,0.5,0,2.236,70,No,36,27.3,7.3,0,0,51.8,43.3,44.9,45.2,45.1,12.7,46.8,977,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192361.4,56896.5,46908.3,294582.7,0,0,383459.9,128,17720.8,76920.4,219060.8,0,57773:42,00:00,55299:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14823:50,83,0,1,0,0,0,1,1,1,0,1,921,0,0,10341,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16602,0,558,2,1011,-11462,0,4.1,4.1,4.1,0,0,0,0,0,0,0
90953,2023-05-20,13.50.24.03,Data Log,Log Period,0,106,4294941364,4294901759,0.3,3.7,2.3,6.3,0.4,3.6,2.3,6.3,230,230,225,228,2,16,10,9,0.652,0.978,1,8,30,33,49.9,In Spec,0.2,0.3,0.3,0.8,0.2,0.3,0.3,0.8,230,230,225,228,1,1,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3.9,2.6,7,0.6,3.9,2.7,7.2,230,230,225,228,3,17,12,10,0.724,0.997,0.962,49.9,2.231,270,0.5,0.1,2.235,70,No,35,29.3,7.9,0,0,51.7,43.2,44.9,44.9,45.2,13,46.3,944,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192362.1,56896.5,46908.3,294583.1,0,0,383461,128,17720.8,76920.4,219061.8,0,57773:52,00:00,55299:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14824:00,85,0,1,0,0,0,1,1,1,0,1,921,0,0,10345,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16599,0,558,2,1011,-11459,0,3.1,3.1,3.1,0,0,0,0,0,0,0
90954,2023-05-20,14.00.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,2,1.6,3.1,0.6,2.1,1.8,4.5,228,226,226,227,3,9,7,6,-0.584,1,0.881,5,18,24,50,In Spec,1.1,1.6,1.5,4,1,1.6,1.4,4,228,226,226,227,4,7,6,5,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,3.7,3,7.3,0.6,3.7,3.1,7.4,228,226,227,227,3,16,14,11,0.877,1,0.943,50,2.24,268,1,0.2,2.236,70,No,36,21.6,6.4,0,0,51.6,43.3,45.2,44.9,45.4,12.7,46.5,950,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192362.8,56896.5,46908.4,294583.7,0,0,383462.2,128,17720.8,76920.4,219062.9,0,57774:02,00:00,55299:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14824:10,83,0,1,0,0,0,1,1,1,0,1,921,0,0,10350,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16595,0,558,2,1011,-11453,0,9.3,9.3,9.3,0,0,0,0,0,0,0
90955,2023-05-20,14.10.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,1,2,2.5,0.4,1.4,2.2,4,234,230,225,229,3,4,9,6,-0.641,1,0.977,5,12,29,50.1,In Spec,1.1,1.8,1.6,3.6,0.9,1.4,1.3,3.6,233,230,225,229,5,8,7,5,0.965,1,0.962,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.8,3.5,6.9,0.7,2.8,3.6,7.1,234,230,225,229,3,12,16,10,0.854,1,0.972,50.1,2.229,267.2,1,0.1,2.236,70,No,36,18.9,5.2,0,0,51.7,43.2,45.3,45,45.5,13,45.9,964,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192363.6,56896.5,46908.4,294584.1,0,0,383463.3,128,17720.8,76920.5,219063.9,0,57774:12,00:00,55299:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14824:20,81,0,1,0,0,0,1,1,1,0,1,921,0,0,10352,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16593,0,558,2,1011,-11451,0,8.7,8.7,8.7,0,0,0,0,0,0,0
90956,2023-05-20,14.20.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,1.4,1.9,3,0.6,1.2,1.8,3.6,231,229,228,229,2,6,8,5,-0.577,1,0.936,4,15,28,50,In Spec,1,1.5,1.4,4.3,1.1,1.7,1.5,4.3,232,229,228,229,4,6,6,6,0.952,1,0.943,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.9,3.2,6.8,0.7,2.9,3.4,7,231,229,227,229,3,13,15,10,1,0.974,0.939,50,2.232,268.5,0.5,0.2,2.235,70,No,35,9.7,2.6,0,0,51.8,42.8,45.3,44.7,45.6,12.8,46.3,955,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192364.2,56896.5,46908.4,294584.5,0,0,383464.4,128,17720.8,76920.5,219065,0,57774:22,00:00,55300:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14824:30,82,0,1,0,0,0,1,1,1,0,1,922,0,0,10354,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16586,0,558,2,1011,-11443,0,8.7,8.7,8.7,0,0,0,0,0,0,0
90957,2023-05-20,14.30.38.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,4.1,3,8.2,0.9,4,2.9,7.8,234,233,227,231,5,18,13,11,0.965,1,0.982,13,33,42,50,In Spec,-0.4,-0.5,-0.5,-0.9,0.3,0.3,0.3,0.9,234,233,227,231,2,2,2,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,3.7,2.6,6.9,0.6,3.7,2.6,6.9,233,234,227,231,3,15,11,9,0.858,1,1,50,2.234,268.5,0,0.2,2.236,70,No,36,38.7,10.3,0,0,51.9,43.3,45.3,45.1,45.7,12.7,46.9,946,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192365,56896.5,46908.5,294584.9,0,0,383465.5,128,17720.8,76920.5,219066.1,0,57774:32,00:00,55300:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14824:40,88,0,1,0,0,0,1,1,1,0,1,922,0,0,10356,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16580,0,558,2,1011,-11435,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
90958,2023-05-20,14.40.42.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.7,1.5,3,0.4,1.5,1.4,3.3,230,227,229,229,2,7,7,4,-0.652,1,1,4,16,24,50,In Spec,0.8,1.2,1.2,3.8,1,1.4,1.4,3.8,230,227,229,228,3,5,5,5,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.9,2.8,6.4,0.7,2.9,2.9,6.5,230,229,229,229,3,13,12,9,1,0.974,0.94,50,2.233,267.8,-0.5,0.2,2.236,70,No,36,18.1,4.8,0,0,51.9,43.2,45.4,45.1,45.9,12.9,46.2,923,0,0,0,0,4.8,12,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192365.8,56896.5,46908.6,294585.3,0,0,383466.6,128,17720.8,76920.5,219067.2,0,57774:42,00:00,55300:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14824:50,81,0,1,0,0,0,1,1,1,0,1,922,0,0,10356,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16575,0,558,2,1011,-11430,0,9.6,9.6,9.6,0,0,0,0,0,0,0
90959,2023-05-20,14.50.46.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,4.2,2.6,7.9,1,4,2.5,7.5,233,232,226,229,5,18,11,10,1,1,1,13,34,38,50,In Spec,-0.5,-0.6,-0.6,-1.4,0.4,0.5,0.5,1.4,232,231,226,229,2,3,2,2,-0.862,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,3.5,2,6.1,0.6,3.5,2,6.1,232,231,226,229,3,15,9,9,0.862,1,0.983,50,2.237,268,0.5,0.1,2.234,70,No,34,33,8.8,0,0,52,43.2,45.3,45,45.9,13.1,46.7,944,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192366.5,56896.5,46908.6,294585.7,0,0,383467.6,128,17720.8,76920.6,219068.2,0,57774:52,00:00,55300:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14825:00,88,0,1,0,0,0,1,1,1,0,1,922,0,0,10358,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16573,0,558,2,1011,-11428,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
90960,2023-05-20,15.00.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,3.5,2.6,6.7,0.6,3.4,2.6,6.6,228,229,229,228,3,15,11,9,0.881,0.989,1,10,29,37,50,In Spec,-0.1,-0.1,-0.1,0,0,0,0,0,228,229,230,228,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,3.4,2.6,6.6,0.6,3.4,2.6,6.6,227,229,229,228,3,15,11,9,0.881,1,1,50,2.253,268.4,0,0.4,2.236,70,No,36,33.2,8.9,0,0,52,43.3,45.6,45.2,46,12.8,47.2,891,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192367.3,56896.5,46908.6,294586.1,0,0,383468.8,128,17720.8,76920.6,219069.3,0,57775:02,00:00,55300:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14825:10,86,0,1,0,0,0,1,1,1,0,1,922,0,0,10361,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16569,0,558,2,1011,-11423,0,1,1,1,0,0,0,0,0,0,0
90961,2023-05-20,15.10.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-1.1,0,1.3,0.2,1.1,0.4,1.3,2.8,227,225,226,226,5,2,6,4,-0.969,0.221,0.958,9,6,21,50,In Spec,1.8,2.8,2.6,7.2,1.8,2.8,2.6,7.2,227,226,226,226,8,12,11,10,0.991,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,2.9,3.9,7.5,0.7,2.9,4,7.6,227,226,226,226,3,12,18,11,1,1,0.958,50,2.234,269.6,1,0.2,2.235,70,No,35,9.3,2.8,0,0,52,43.4,45.8,45.5,46.1,13,46.2,906,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192368,56896.5,46908.7,294586.5,0,0,383469.9,128,17720.8,76920.6,219070.4,0,57775:12,00:00,55300:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14825:20,78,0,1,0,0,0,1,1,1,0,1,922,0,0,10362,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16569,0,558,2,1011,-11423,0,13.2,13.2,13.2,0,0,0,0,0,0,0
90962,2023-05-20,15.21.00.01,Data Log,Log Period,0,106,4294941364,4294901759,0.7,3.8,2.6,7.1,0.7,3.7,2.7,7.1,227,231,228,228,3,16,12,10,1,1,0.95,11,30,38,49.9,In Spec,-0.2,-0.2,-0.3,-0.6,0.2,0.2,0.2,0.6,227,231,228,228,1,1,1,1,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3.5,2.4,6.4,0.6,3.5,2.4,6.5,227,231,228,228,3,15,10,9,0.734,1,1,49.9,2.237,267.9,1,0.1,2.235,70,No,35,37.1,10.1,0,0,52,43.4,45.7,45.3,46.1,12.9,46.5,852,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192368.8,56896.5,46908.7,294586.9,0,0,383471,128,17720.8,76920.6,219071.5,0,57775:22,00:00,55301:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14825:30,87,0,1,0,0,0,1,1,1,0,1,922,0,0,10364,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16564,0,558,2,1011,-11416,0,0.1,0.1,0.1,0,0,0,0,0,0,0
90963,2023-05-20,15.31.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.9,0.4,1,0.5,0.9,0.4,1.1,2.4,227,225,221,224,4,2,5,3,-0.986,0.888,0.904,7,8,17,49.9,In Spec,1.4,2.1,2,5.6,1.4,2.2,2,5.6,228,225,221,224,6,9,9,8,1,0.977,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.6,3,6.1,0.6,2.6,3,6.2,228,225,221,224,3,11,14,9,0.73,1,0.969,49.9,2.234,268,0.5,0.1,2.236,70,No,36,7.3,1.9,0,0,52.1,43.5,45.9,45.6,46.2,13,46.1,859,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192369.5,56896.5,46908.8,294587.3,0,0,383472,128,17720.8,76920.7,219072.6,0,57775:32,00:00,55301:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14825:40,79,0,1,0,0,0,1,1,1,0,1,922,0,0,10364,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16557,0,558,2,1011,-11409,0,11.7,11.7,11.7,0,0,0,0,0,0,0
90964,2023-05-20,15.41.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.9,0.3,1.3,0.7,0.9,0.4,1.3,2.6,225,225,226,224,4,2,6,4,-1,0.446,0.958,7,8,21,50,In Spec,1.5,2.2,2,5.9,1.5,2.3,2.1,5.9,226,225,226,225,6,10,9,8,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.5,3.4,6.5,0.6,2.5,3.6,6.7,224,224,226,224,3,11,15,10,0.892,1,0.94,50,2.235,268.4,0.5,0.2,2.237,70,No,37,8.9,2.3,0,0,52.2,43.7,45.7,45.6,46.3,12.7,47.7,824,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192370.3,56896.5,46908.9,294587.6,0,0,383473.1,128,17720.8,76920.7,219073.7,0,57775:42,00:00,55301:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14825:50,80,0,1,0,0,0,1,1,1,0,1,922,0,0,10367,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16551,0,558,2,1011,-11400,0,11.9,11.9,11.9,0,0,0,0,0,0,0
90965,2023-05-20,15.51.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0,2.2,2.2,4.4,0.4,2.6,2.4,5.4,227,227,227,227,2,9,10,8,0.442,1,0.921,5,19,32,49.9,In Spec,0.3,0.5,0.5,0.5,0.1,0.2,0.2,0.5,226,227,227,227,1,2,2,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,2.8,2.5,5.6,0.4,2.8,2.7,5.9,226,228,227,227,2,12,12,8,0.663,1,0.917,49.9,2.232,267.3,1,0.2,2.236,70,No,36,26.7,7.1,0,0,52.2,43.4,46,45.4,46.3,12.7,46,814,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192371,56896.5,46908.9,294588,0,0,383474.1,128,17720.8,76920.7,219074.7,0,57775:52,00:00,55301:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14826:00,83,0,1,0,0,0,1,1,1,0,1,922,0,0,10368,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16549,0,558,2,1011,-11398,0,4.4,4.4,4.4,0,0,0,0,0,0,0
90966,2023-05-20,16.01.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,2.9,2.5,5.8,0.6,3,2.5,6.1,229,224,225,226,2,13,11,9,0.727,1,1,8,25,36,50,In Spec,0,0,0,0,0,0,0,0,229,224,225,226,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,3,2.5,6,0.5,3,2.5,6,229,224,225,226,3,13,11,8,1,1,1,50,2.229,268.3,0.5,0.1,2.237,70,No,37,30.8,8,0,0,52.2,43.4,46,45.4,46.3,12.6,46.8,791,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192371.7,56896.5,46908.9,294588.3,0,0,383475.1,128,17720.8,76920.8,219075.8,0,57776:02,00:00,55301:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14826:10,85,0,1,0,0,0,1,1,1,0,1,922,0,0,10368,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16546,0,558,2,1011,-11395,0,1.2,1.2,1.2,0,0,0,0,0,0,0
90967,2023-05-20,16.11.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,2.4,2,4.7,0.5,2.7,2.1,5.3,228,224,230,227,2,11,9,7,1,1,1,8,21,28,49.9,In Spec,0.1,0.1,0.1,0,0,0,0,0,227,223,230,227,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.7,2.1,5.3,0.5,2.7,2.1,5.3,228,223,230,227,3,12,9,7,1,1,1,49.9,2.233,267.3,1.5,0,2.237,70,No,37,27.3,7.4,0,0,52.2,43.5,45.7,45.3,46.4,12.6,47.6,747,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192372.4,56896.5,46909,294588.6,0,0,383476,128,17720.8,76920.8,219076.8,0,57776:12,00:00,55301:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14826:20,84,0,1,0,0,0,1,1,1,0,1,922,0,0,10371,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16543,0,558,2,1011,-11390,0,2.8,2.8,2.8,0,0,0,0,0,0,0
90968,2023-05-20,16.21.20.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,3.3,2.4,6.9,1.1,3,2.3,6.4,231,226,229,228,5,14,11,9,0.865,1,1,14,28,35,49.9,In Spec,-0.7,-0.9,-0.9,-2,0.6,0.7,0.7,2,231,227,229,228,3,4,4,2,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,2.3,1.6,4.3,0.4,2.3,1.6,4.3,231,226,229,228,2,10,7,6,0.865,1,0.998,49.9,2.25,268.6,0,0.5,2.236,70,No,36,32.6,8.4,0,0,52.3,43.5,45.6,45.4,46.4,12.7,46,737,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192373,56896.5,46909.1,294588.9,0,0,383476.9,128,17720.8,76920.8,219077.8,0,57776:22,00:00,55302:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14826:30,87,0,1,0,0,0,1,1,1,0,1,922,0,0,10374,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16540,0,558,2,1011,-11387,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
90969,2023-05-20,16.31.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1,2.7,2.5,6.2,1.1,2.7,2.5,6.3,231,231,232,231,4,11,11,9,0.865,0.974,0.979,13,23,35,50.1,In Spec,-0.6,-0.7,-0.8,-2.1,0.6,0.7,0.8,2.1,231,231,232,231,2,3,3,2,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,2,1.7,4.1,0.4,2,1.7,4.1,231,231,232,231,2,8,7,5,0.865,1,1,50.1,2.233,268,0.5,0.1,2.236,70,No,36,32.8,8.6,0,0,52.4,43.3,45.7,45.2,46.5,12.9,46.9,691,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192373.6,56896.5,46909.2,294589.1,0,0,383477.7,128,17720.8,76920.8,219078.7,0,57776:32,00:00,55302:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14826:40,86,0,1,0,0,0,1,1,1,0,1,923,0,0,10379,0,2,1,2,0,0,0,0,4,1,94,64,353,2,22,-16533,0,558,2,1011,-11378,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
