V_A10
90970,2023-05-20,16.41.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,0.4,1,1.1,0.4,0.5,1.1,2,230,231,228,229,2,2,5,3,-0.652,1,0.877,5,9,16,49.9,In Spec,0.7,1.2,1,2.8,0.7,1.1,1,2.8,230,230,228,230,3,5,4,4,1,0.952,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.6,2,4,0.4,1.6,2,4,230,230,228,229,2,7,9,6,0.869,0.993,0.974,49.9,2.228,268.2,0.5,0.1,2.237,70,No,37,8.7,2.1,0,0,52.6,43.5,45.6,45.5,46.5,12.8,47.5,671,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192374.3,56896.5,46909.3,294589.3,0,0,383478.3,128,17720.8,76920.9,219079.8,0,57776:42,00:00,55302:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14826:50,79,0,1,0,0,0,1,1,1,0,1,923,0,0,10381,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16529,0,558,2,1011,-11374,0,6.9,6.9,6.9,0,0,0,0,0,0,0
90971,2023-05-20,16.51.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,3.6,2.2,6.7,0.9,3.6,2.3,6.8,234,234,230,232,4,15,10,9,0.854,1,0.956,12,29,32,50,In Spec,-0.4,-0.5,-0.5,-1.3,0.4,0.4,0.5,1.3,234,234,230,232,1,2,2,1,0,-0.854,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,3.2,1.7,5.3,0.4,3.2,1.8,5.4,234,234,230,232,2,13,8,7,0.854,1,0.923,50,2.234,270.4,0.5,0.2,2.237,70,No,37,32.8,8.8,0,0,52.7,43.5,45.6,45.4,46.5,12.7,45.9,627,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192374.9,56896.5,46909.4,294589.5,0,0,383479,128,17720.8,76920.9,219080.7,0,57776:52,00:00,55302:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14827:00,88,0,1,0,0,0,1,1,1,0,1,923,0,0,10387,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16524,0,558,2,1011,-11366,0,-3.1,-3.1,-3.1,0,0,0,0,0,0,0
90972,2023-05-20,17.01.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,2.1,2,4.9,0.9,2.1,2.2,5.2,231,232,236,232,4,9,9,7,0.969,1,1,12,19,29,50,In Spec,-0.3,-0.4,-0.5,-1.6,0.4,0.5,0.7,1.6,231,232,236,232,1,2,2,2,-0.862,-1,-0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.6,1.5,3.6,0.5,1.6,1.6,3.7,232,228,238,232,2,7,7,5,1,1,0.9,50,2.231,268.2,0.5,0.1,2.236,70,No,36,30.2,8,0,0,52.6,43.6,45.5,45.3,46.6,12.6,46.6,594,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192375.6,56896.5,46909.5,294589.7,0,0,383479.9,128,17720.8,76920.9,219081.7,0,57777:02,00:00,55302:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14827:10,86,0,1,0,0,0,1,1,1,0,1,923,0,0,10388,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16520,0,558,2,1011,-11361,0,-1.1,-1.1,-1.1,0,0,0,0,0,0,0
90973,2023-05-20,17.11.40.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,1.1,1.5,2.7,0.4,0.7,1.4,2.5,232,233,232,232,2,5,7,3,0,1,1,6,13,22,50,In Spec,0.2,0.3,0.2,1.5,0.4,0.6,0.5,1.5,232,233,232,232,1,1,1,2,0.858,0.858,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.3,1.9,3.6,0.4,1.3,2,3.7,233,233,232,232,2,6,8,5,0.858,0.929,0.909,50,2.237,268.2,0.5,0.2,2.237,70,No,37,17.1,4.5,0,0,52.6,43.3,45.7,45.2,46.6,12.5,45.9,564,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192376.2,56896.5,46909.5,294589.9,0,0,383480.6,128,17720.8,76920.9,219082.7,0,57777:12,00:00,55302:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14827:20,82,0,1,0,0,0,1,1,1,0,1,923,0,0,10391,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16515,0,558,2,1011,-11356,0,5.3,5.3,5.3,0,0,0,0,0,0,0
90974,2023-05-20,17.21.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.9,1.8,4.4,0.7,1.7,1.7,4.1,235,237,233,235,3,8,8,5,0.854,1,1,10,17,26,50,In Spec,-0.4,-0.4,-0.5,-0.7,0.2,0.2,0.3,0.7,235,238,234,234,1,2,2,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,1.5,1.4,3.3,0.4,1.5,1.4,3.3,234,237,234,235,2,6,6,4,0.854,1,0.997,50,2.235,268.4,0.5,0.1,2.237,70,No,37,24.4,6.5,0,0,52.6,43.4,45.8,45.3,46.6,12.5,45.8,525,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192376.8,56896.5,46909.6,294590,0,0,383481.2,128,17720.8,76921,219083.7,0,57777:22,00:00,55303:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14827:30,86,0,1,0,0,0,1,1,1,0,1,923,0,0,10392,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16514,0,558,2,1011,-11355,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
90975,2023-05-20,17.31.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,-0.8,1.2,-0.1,0.6,0.8,1.4,2.8,234,224,237,231,3,3,6,4,-0.715,-0.892,0.847,4,9,18,49.9,In Spec,0.9,1.3,1.3,3.5,0.9,1.3,1.3,3.5,233,224,236,231,4,6,5,5,0.965,0.967,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,2.5,3.4,0.6,0.5,2.5,3.6,233,224,236,231,3,2,11,5,0.572,1,0.963,49.9,2.234,268.2,0.5,0.1,2.237,70,No,37,6.9,1.8,0,0,52.5,43.1,45.5,44.8,46.6,12.6,46.2,498,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192377.2,56896.5,46909.7,294590.2,0,0,383481.7,128,17720.8,76921,219084.4,0,57777:32,00:00,55303:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14827:40,78,0,1,0,0,0,1,1,1,0,1,923,0,0,10394,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16512,0,558,2,1011,-11353,0,8.7,8.7,8.7,0,0,0,0,0,0,0
90976,2023-05-20,17.41.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.7,1.3,0.4,0.4,0.4,1.6,2.4,238,231,233,234,2,3,6,3,0,-0.865,0.919,4,9,19,50,In Spec,0.6,0.8,0.7,1.3,0.3,0.6,0.4,1.3,237,231,233,233,2,4,3,1,0,1,0.858,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1.9,2.4,0.4,0.2,2,2.6,238,231,233,234,2,1,9,4,0.63,0,0.906,50,2.235,267.4,1.5,0.2,2.237,70,No,37,11.4,3,0,0,52.3,43,45.5,44.8,46.6,12.5,46.1,458,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192377.6,56896.5,46909.7,294590.3,0,0,383482.2,128,17720.8,76921,219085.2,0,57777:42,00:00,55303:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14827:50,80,0,1,0,0,0,1,1,1,0,1,923,0,0,10397,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16508,0,558,2,1011,-11349,0,6,6,6,0,0,0,0,0,0,0
90977,2023-05-20,17.51.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.7,1.2,0.4,0.4,0.7,1.2,2.3,238,231,235,234,2,3,5,3,-0.421,-1,1,5,9,18,50.1,In Spec,0.4,0.7,0.6,1.9,0.5,0.7,0.7,1.9,238,231,235,235,2,3,2,2,1,1,0.988,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,1.9,2.2,0.4,0,1.9,2.3,237,230,235,234,2,1,8,3,0.632,0,1,50.1,2.234,268.2,1,0.2,2.237,70,No,37,8.3,2.2,0,0,52.3,42.9,45.5,44.7,46.5,12.7,45.8,426,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192378,56896.5,46909.8,294590.4,0,0,383482.6,128,17720.8,76921.1,219086,0,57777:52,00:00,55303:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14828:00,80,0,1,0,0,0,1,1,1,0,1,923,0,0,10400,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16501,0,558,2,1011,-11341,0,5.5,5.5,5.5,0,0,0,0,0,0,0
90978,2023-05-20,18.01.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.3,1.4,2.2,0.5,0.3,1.4,2.2,240,234,237,236,3,1,6,3,1,0,0.972,9,10,21,50,In Spec,-0.2,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,240,234,237,236,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,1.2,1.8,0.4,0.2,1.2,1.8,240,230,240,236,2,1,5,2,0.833,0,1,50,2.236,267.9,1,0.1,2.236,70,No,36,17.5,4.6,0,0,52.3,42.8,45.2,44.2,46.5,12.7,45.8,391,0,0,0,0,4.78,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192378.3,56896.5,46909.9,294590.4,0,0,383482.9,128,17720.8,76921.1,219086.7,0,57778:02,00:00,55303:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14828:10,86,0,1,0,0,0,1,1,1,0,1,923,0,0,10405,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16494,0,558,2,1011,-11331,0,0.7,0.7,0.7,0,0,0,0,0,0,0
90979,2023-05-20,18.12.02.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.2,1.3,2,0.4,0.2,1.3,1.9,242,241,238,240,3,1,6,2,0.826,0,1,9,9,20,50.2,In Spec,-0.1,-0.1,-0.1,-0.2,0.1,0,0.2,0.3,242,241,237,240,1,0,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1.2,1.7,0.4,0.2,1.2,1.8,242,241,237,240,2,1,5,2,0.619,0,1,50.2,2.253,268.3,0.5,0.2,2.237,70,No,37,15.7,4.2,0,0,52.4,42.8,45.1,44.3,46.5,12.6,45.6,345,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192378.6,56896.5,46909.9,294590.5,0,0,383483.2,128,17720.8,76921.1,219087.5,0,57778:12,00:00,55303:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14828:20,87,0,1,0,0,0,1,1,1,0,1,923,0,0,10406,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16487,0,558,2,1011,-11324,0,1.1,1.1,1.1,0,0,0,0,0,0,0
90980,2023-05-20,18.22.06.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.2,1.1,1,0.4,0.2,1.1,1.7,242,242,238,240,2,1,5,2,0.206,0,0.924,6,8,16,50.1,In Spec,0.1,0.2,0.2,0.3,0,0.2,0.2,0.4,242,241,238,240,1,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,1.2,1.4,0.4,0.2,1.4,2,242,241,238,240,2,1,6,3,0.206,0,0.84,50.1,2.234,268.4,1,0.2,2.237,70,No,37,12,3.2,0,0,52.2,42.8,45,44.1,46.4,12.7,45.4,298,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192378.9,56896.5,46910,294590.5,0,0,383483.4,128,17720.8,76921.1,219088.1,0,57778:22,00:00,55304:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14828:30,84,0,1,0,0,0,1,1,1,0,1,923,0,0,10409,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16485,0,558,2,1011,-11321,0,3,3,3,0,0,0,0,0,0,0
90981,2023-05-20,18.32.10.01,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.2,1.1,1,0.4,0.2,1.1,1.7,240,242,238,239,2,1,5,2,0.208,0,0.924,7,8,16,50.1,In Spec,0,0.2,0.1,0.3,0,0.2,0.1,0.3,240,241,238,240,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,1.2,1.4,0.4,0.2,1.4,2,240,241,238,239,2,1,6,3,0.208,0,0.84,50.1,2.233,268.2,1,0.2,2.237,70,No,37,12.2,3.2,0,0,51.9,42.7,44.8,43.8,46.4,12.7,45.7,261,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379,56896.5,46910,294590.6,0,0,383483.7,128,17720.8,76921.2,219088.6,0,57778:32,00:00,55304:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14828:40,87,0,1,0,0,0,1,1,1,0,1,923,0,0,10415,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16479,0,559,2,1011,-11313,0,3.4,3.4,3.4,0,0,0,0,0,0,0
90982,2023-05-20,18.42.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.5,0.2,0.4,0.2,0.7,1.3,242,244,236,240,2,0,3,2,-0.413,0,0.706,5,8,10,50.2,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,242,245,236,240,2,2,3,2,0.826,0.819,0.847,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,1.1,1.6,0.4,0.3,1.1,1.8,242,244,236,240,2,1,5,2,0.413,0,0.932,50.2,2.236,270.3,1,0.1,2.237,70,No,37,6.3,1.6,0,0,51.5,42.5,44.7,43.5,46.3,12.6,45.3,221,0,0,0,0,4.78,12,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.1,56896.5,46910,294590.7,0,0,383484,128,17720.8,76921.2,219089,0,57778:42,00:00,55304:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14828:50,84,0,1,0,0,0,1,1,1,0,1,923,0,0,10417,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16474,0,559,2,1011,-11307,0,3.7,3.1,3.7,0,0,0,0,0,0,0
90983,2023-05-20,18.52.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.5,0.2,0.4,0.1,0.7,1.2,241,242,236,240,2,0,2,1,-0.207,0,0.843,5,8,9,50,In Spec,0.4,0.4,0.6,1.2,0.4,0.3,0.5,1.2,241,242,236,240,2,2,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1.1,1.6,0.4,0.2,1.1,1.7,241,242,237,240,2,1,5,2,0.622,0,0.928,50,2.234,268,1,0.1,2.237,70,No,37,7.3,1.9,0,0,51.1,42.5,44.4,43.2,46.3,12.6,45.3,183,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56896.5,46910,294590.9,0,0,383484.2,128,17720.8,76921.2,219089.3,0,57778:52,00:00,55304:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14829:00,87,0,1,0,0,0,1,1,1,0,1,923,0,0,10418,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16469,0,559,2,1011,-11301,0,5.4,3.2,5.4,0,0,0,0,0,0,0
90984,2023-05-20,19.02.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.4,0.2,0.4,1,243,240,236,240,2,1,2,1,-0.206,0,0.429,5,8,4,50,In Spec,0.6,0.5,1.2,2.2,0.6,0.7,1.1,2.4,243,240,236,240,2,3,5,3,1,0.68,0.944,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,1.3,2.2,0.7,0.4,1.3,2.4,242,245,233,240,3,2,6,3,0.688,0.816,0.929,50,2.235,267.9,1.5,0.2,2.237,70,No,37,5.3,1.4,0,0,50.7,42.4,44.1,42.9,46.1,12.6,44.5,148,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56896.5,46910,294591.2,0,0,383484.5,128,17720.8,76921.3,219089.6,0,57779:02,00:00,55304:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14829:10,88,0,1,0,0,0,1,1,1,0,1,923,0,0,10418,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16464,0,559,2,1011,-11296,0,5.7,3.1,9.6,0,0,0,0,0,0,0
90985,2023-05-20,19.12.24.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,245,246,235,242,2,1,1,1,-0.204,0,0,5,9,4,50.3,In Spec,0.6,0.6,1.2,2.4,0.6,0.7,1.2,2.5,245,246,235,242,2,3,5,3,1,0.813,1,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.2,2.2,0.7,0.5,1.2,2.4,245,246,236,242,3,3,5,3,0.68,1,1,50.3,2.236,268,1,0.2,2.236,70,No,36,3.8,1,0,0,50.4,42.3,43.9,42.5,46.1,12.9,44.5,119,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56896.5,46910,294591.6,0,0,383484.9,128,17720.8,76921.3,219089.8,0,57779:12,00:00,55304:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14829:20,88,0,1,0,0,0,1,1,1,0,1,923,0,0,10420,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16461,0,559,2,1011,-11292,0,5.5,3.2,8.7,0,0,0,0,0,0,0
90986,2023-05-20,19.22.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,242,239,241,2,1,1,1,-0.205,0,-0.843,5,8,5,50,In Spec,0.6,0.5,1.2,2.5,0.6,0.7,1.3,2.6,243,242,240,242,2,3,5,3,1,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.1,2.1,0.7,0.7,1.1,2.5,243,245,237,241,3,2,4,3,0.685,0.68,1,50,2.234,268,1,0.4,2.235,70,No,35,2.8,0.7,0,0,50.1,42.2,43.8,42.3,46,12.9,44.3,93,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56896.5,46910,294592,0,0,383485.3,128,17720.8,76921.4,219089.9,0,57779:22,00:00,55305:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14829:30,88,0,1,0,0,0,1,1,1,0,1,923,0,0,10421,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16460,0,559,2,1011,-11290,0,5.5,3,9.4,0,0,0,0,0,0,0
90987,2023-05-20,19.32.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,242,244,237,241,2,1,1,1,-0.206,0,-0.421,5,8,5,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,242,244,237,241,2,1,2,1,0.826,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,242,244,237,241,2,1,2,1,0.619,0,1,50.1,2.206,263.1,0.5,0.1,2.235,70,No,35,2,0.5,0,0,49.9,42.1,43.7,42.1,45.8,12.8,43.5,73,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56896.6,46910,294592.4,0,0,383485.5,128,17720.8,76921.4,219090,0,57779:32,00:00,55305:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14829:40,88,0,1,0,0,0,1,1,1,0,1,923,0,0,10422,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16457,0,559,2,1011,-11287,0,5.5,3.1,5.1,0,0,0,0,0,0,0
90988,2023-05-20,19.42.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,246,238,242,2,1,1,1,-0.205,0,-0.42,5,8,4,50.2,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,246,238,242,2,2,3,2,1,0.813,0.98,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,243,246,238,242,3,1,2,2,0.548,0,1,50.2,2.138,256.8,0,0,2.236,70,No,36,1.2,0.3,0,0,49.7,41.9,43.4,41.8,45.4,12.8,43,56,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56896.7,46910,294592.6,0,0,383485.7,128,17720.8,76921.4,219090.1,0,57779:42,00:00,55305:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14829:50,88,0,1,0,0,0,1,1,1,0,1,923,0,0,10422,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16452,0,559,2,1011,-11282,0,5.5,3.1,5.8,0,0,0,0,0,0,0
90989,2023-05-20,19.52.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,244,237,241,2,0,1,1,-0.206,0,-0.421,5,8,4,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,242,244,237,241,2,2,3,2,1,0.819,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,242,244,237,241,3,1,2,2,0.55,0,1,50,2.064,247.6,-0.5,-0.1,2.236,70,No,36,0.6,0.1,0,0,49.4,41.7,43.1,41.5,45.1,12.8,42,42,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56896.7,46910,294592.9,0,0,383485.9,128,17720.8,76921.4,219090.1,0,57779:52,00:00,55305:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14830:00,88,0,1,0,0,0,1,1,1,0,1,923,0,0,10426,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16448,0,559,2,1011,-11275,0,5.5,3.3,5.8,0,0,0,0,0,0,0
90990,2023-05-20,20.02.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,245,238,242,2,1,1,1,-0.205,0,-0.42,5,9,4,50.2,In Spec,0.4,0.4,0.6,1.3,0.4,0.3,0.6,1.3,243,245,238,242,1,2,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.4,0.2,0.5,1.1,243,245,238,242,2,1,2,1,0.617,0,1,50.2,2.044,245.4,-1,-0.2,2.234,70,No,34,0,0,0,0,49.1,41.5,42.9,41.1,45,13.2,41.3,34,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56896.8,46910,294593.1,0,0,383486.1,128,17720.8,76921.4,219090.1,0,57780:02,00:00,55305:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14830:10,88,0,1,0,0,0,1,1,1,0,1,924,0,0,10427,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16448,0,560,2,1011,-11271,0,5.3,3.1,5.5,0,0,0,0,0,0,0
90991,2023-05-20,20.12.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,242,243,239,241,2,0,0,1,-0.206,0,0.001,5,8,8,50.2,In Spec,0.4,0.4,0.5,1.3,0.4,0.4,0.5,1.3,242,243,239,241,1,2,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,242,243,239,241,2,1,2,1,0.619,0,0.836,50.2,2.011,241.4,-1,-0.2,2.235,70,No,35,0,0,0,0,48.9,41.3,42.8,40.9,45.1,13,40.4,28,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56896.8,46910,294593.3,0,0,383486.3,128,17720.9,76921.4,219090.1,0,57780:12,00:00,55305:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14830:20,88,0,1,0,0,0,1,1,1,0,1,924,0,0,10428,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16444,0,560,2,1011,-11267,0,5.3,3.6,4.5,0,0,0,0,0,0,0
90992,2023-05-20,20.22.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,241,242,231,238,2,1,2,1,-0.207,0,0,5,8,2,50.1,In Spec,0.6,0.7,1.5,2.8,0.6,0.9,1.5,3,241,242,231,238,2,4,6,4,1,0.723,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.5,2.6,0.7,0.7,1.5,2.9,241,242,231,238,3,3,6,4,0.691,0.826,1,50.1,1.979,237.3,-1.5,-0.3,2.232,70,No,32,0,0,0,0,48.7,41.2,42.5,40.7,44.7,13.6,39.8,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56896.9,46910,294593.6,0,0,383486.5,128,17720.9,76921.4,219090.1,0,57780:22,00:00,55306:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14830:30,88,0,1,0,0,0,0,1,1,0,1,924,0,0,10433,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16438,0,560,2,1011,-11259,0,5.3,3.5,10.8,0,0,0,0,0,0,0
90993,2023-05-20,20.32.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,239,231,235,2,1,1,1,-0.21,0,-0.432,5,8,5,50.1,In Spec,0.4,0.4,0.8,1.5,0.4,0.4,0.7,1.5,238,239,231,235,2,2,3,2,0.843,0.836,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,237,239,231,235,2,1,2,1,0.632,0,1,50.1,1.972,236.6,-0.5,-0.2,2.232,70,No,32,0,0,0,0,48.5,41,42.3,40.5,44.6,13.4,39.4,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56896.9,46910,294593.9,0,0,383486.8,128,17720.9,76921.4,219090.1,0,57780:32,00:00,55306:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14830:40,88,0,1,0,0,0,0,1,1,0,1,924,0,0,10438,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16434,0,560,2,1011,-11253,0,5.3,3.6,6.3,0,0,0,0,0,0,0
90994,2023-05-20,20.42.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,238,232,235,2,1,1,1,-0.211,0,-0.431,5,8,4,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,235,238,232,234,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,236,237,232,235,3,2,3,2,0.564,0.843,0.862,50.1,1.961,235.3,-1.5,-0.3,2.233,70,No,33,0,0,0,0,48.3,40.8,42.2,40.3,44.5,13.4,38.9,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56897,46910,294594.1,0,0,383487,128,17721,76921.4,219090.1,0,57780:42,00:00,55306:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14830:50,87,0,1,0,0,0,0,1,1,0,1,925,0,0,10442,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16430,0,560,2,1011,-11248,0,5.5,3.7,6.3,0,0,0,0,0,0,0
90995,2023-05-20,20.53.02.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,236,230,233,2,1,1,1,-0.213,0,-0.434,5,8,4,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,234,236,230,233,2,2,3,2,0.854,0.847,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,234,236,230,233,3,1,3,2,0.427,0,0.869,50.1,1.962,235.4,-1,-0.3,2.232,70,No,32,0,0,0,0,48,40.6,42,40.1,44.2,13.5,38.8,25,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56897,46910,294594.4,0,0,383487.2,128,17721,76921.4,219090.1,0,57780:52,00:00,55306:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14831:00,88,0,1,0,0,0,0,1,1,0,1,925,0,0,10445,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16423,0,560,2,1011,-11241,0,5.5,3.7,6.2,0,0,0,0,0,0,0
90996,2023-05-20,21.03.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,-0.1,-0.2,0.4,0,0.2,0.6,235,237,229,233,2,0,1,1,-0.212,0,-0.436,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,235,237,229,233,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.7,0.5,0.7,1.9,235,237,229,233,3,2,3,2,0.567,1,1,50.1,1.962,237.7,-1.5,-0.3,2.232,70,No,33,0,0,0,0,47.8,40.5,41.8,40,44.4,13.4,38.3,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56897.1,46910,294594.7,0,0,383487.4,128,17721.1,76921.4,219090.1,0,57781:02,00:00,55306:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14831:10,88,0,1,0,0,0,0,1,1,0,1,926,0,0,10448,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16420,0,560,2,1011,-11236,0,5.5,3.6,6.5,0,0,0,0,0,0,0
90997,2023-05-20,21.13.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,236,237,231,234,2,1,1,1,-0.211,0,-0.869,5,8,8,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,236,237,231,234,2,2,3,2,0.847,0.843,0.865,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,236,237,230,234,3,1,2,1,0.635,0,0.869,50.1,1.987,236.2,-0.5,-0.1,2.233,70,No,32,0,0,0,0,47.6,40.4,41.7,39.8,44,13.5,38.1,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56897.1,46910,294594.9,0,0,383487.6,128,17721.1,76921.4,219090.1,0,57781:12,00:00,55306:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14831:20,88,0,1,0,0,0,0,1,1,0,1,927,0,0,10451,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16415,0,560,2,1011,-11230,0,5.5,3.6,5.3,0,0,0,0,0,0,0
90998,2023-05-20,21.23.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,237,232,234,2,1,1,1,-0.213,0,-0.431,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,234,237,232,234,2,2,3,2,0.854,0.843,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,234,237,232,234,2,1,2,1,0.641,0,1,50.1,1.964,235.8,-1.5,-0.3,2.233,70,No,32,0,0,0,0,47.4,40.2,41.7,39.7,44.1,13.5,37.9,25,0,0,0,0,4.81,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56897.2,46910,294595.2,0,0,383487.8,128,17721.1,76921.4,219090.1,0,57781:22,00:00,55307:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14831:30,88,0,1,0,0,0,0,1,1,0,1,927,0,0,10454,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16406,0,560,2,1011,-11221,0,5.5,3.7,5.6,0,0,0,0,0,0,0
90999,2023-05-20,21.33.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,236,230,233,2,1,1,1,-0.213,0,-0.432,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,234,236,231,233,2,2,3,2,0.854,0.847,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,234,236,231,233,3,1,2,2,0.427,0,1,50,1.969,238.5,-0.5,-0.1,2.232,70,No,31,0,0,0,0,47.3,40,41.4,39.5,43.9,13.7,37.9,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56897.2,46910,294595.4,0,0,383488,128,17721.2,76921.4,219090.1,0,57781:32,00:00,55307:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14831:40,88,0,1,0,0,0,0,1,1,0,1,928,0,0,10454,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16405,0,560,2,1011,-11220,0,5.5,3.6,6.1,0,0,0,0,0,0,0
91000,2023-05-20,21.43.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,237,229,233,2,0,1,1,-0.213,0,-0.436,5,8,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,234,237,229,233,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,234,237,229,233,3,2,2,2,0.569,0.843,1,50,1.968,236.2,-1,-0.2,2.231,70,No,31,0,0,0,0,47.1,40,41.3,39.4,44,13.8,38,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56897.3,46910,294595.7,0,0,383488.2,128,17721.2,76921.4,219090.1,0,57781:42,00:00,55307:23,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14831:50,88,0,1,0,0,0,0,1,1,0,1,928,0,0,10454,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16403,0,560,2,1011,-11218,0,5.5,3.7,6.4,0,0,0,0,0,0,0
91001,2023-05-20,21.53.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,236,230,233,2,1,1,1,-0.212,0,-0.434,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,235,236,230,233,2,2,3,2,0.851,0.847,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,235,236,230,233,2,1,2,1,0.638,0,1,50.1,1.976,237.1,-0.5,-0.1,2.23,70,No,30,0,0,0,0,47,40,41.4,39.5,44.2,13.8,38.3,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56897.3,46910,294596,0,0,383488.5,128,17721.2,76921.4,219090.1,0,57781:52,00:00,55307:33,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14832:00,88,0,1,0,0,0,0,1,1,0,1,928,0,0,10459,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16399,0,560,2,1011,-11213,0,5.5,3.6,6,0,0,0,0,0,0,0
91002,2023-05-20,22.03.30.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,235,231,233,2,1,1,1,-0.212,0,-0.432,5,8,7,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,235,235,231,233,2,2,2,2,0.851,0.851,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,235,235,231,233,2,1,2,1,0.638,0,1,50.1,1.978,236.8,-0.5,-0.1,2.23,70,No,30,0,0,0,0,46.9,39.7,41.1,39.2,43.7,13.9,37.7,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56897.4,46910,294596.2,0,0,383488.7,128,17721.2,76921.4,219090.1,0,57782:02,00:00,55307:43,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14832:10,88,0,1,0,0,0,0,1,1,0,1,929,0,0,10462,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16392,0,560,2,1011,-11206,0,5.5,3.6,5.3,0,0,0,0,0,0,0
91003,2023-05-20,22.13.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,234,236,230,233,2,1,1,1,-0.213,0,-0.434,5,8,5,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,234,236,230,233,2,2,3,2,0.854,0.847,0.869,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,234,236,230,233,2,1,2,1,0.641,0,1,50,1.972,236.5,-1,-0.2,2.23,70,No,30,0,0,0,0,46.9,39.7,41.1,39.1,44,14,38,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56897.4,46910,294596.5,0,0,383488.9,128,17721.3,76921.4,219090.1,0,57782:12,00:00,55307:53,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14832:20,87,0,1,0,0,0,0,1,1,0,1,929,0,0,10465,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16382,0,560,2,1011,-11195,0,5.5,3.6,5.6,0,0,0,0,0,0,0
91004,2023-05-20,22.23.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,235,237,228,233,2,1,1,1,-0.212,0,-0.438,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,235,237,228,233,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,235,237,228,233,3,2,3,2,0.567,0.843,1,50,1.977,236.7,-0.5,-0.1,2.231,70,No,31,0,0,0,0,46.8,39.7,41,39.2,43.8,13.8,38.1,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,0,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56897.5,46910,294596.8,0,0,383489.1,128,17721.3,76921.4,219090.1,0,57782:22,00:00,55308:03,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14832:30,87,0,1,0,0,0,0,1,1,0,1,929,0,0,10465,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16380,0,560,2,1011,-11192,0,5.5,3.6,7.1,0,0,0,0,0,0,0
91005,2023-05-20,22.24.44.13,Status : Parallel Mode,Operation Auto Inverter Only,4294941687,106,4294941364,5187076,0,0,0.1,0.1,0.4,0.1,0.4,0.9,212,214,207,234,2,2,2,1,-0.212,0,-0.217,6,8,8,50,In Spec,0.2,0.2,0.4,1.8,0.5,0.5,0.8,1.8,176,176,172,233,1,2,2,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,235,237,230,234,2,2,3,2,0.567,0.843,1,50,1.963,236.6,-1,-0.2,2.231,70,No,31,0,0,0,0,46.7,39.7,41,39.1,43.6,13.7,38.1,25,0,0,0,0,4.81,12.1,12.2,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.2,56897.5,46910,294596.8,0,0,383489.2,128,17721.3,76921.4,219090.1,0,57782:23,00:00,55308:04,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14832:31,88,0,1,0,0,0,0,1,0,0,1,929,0,0,10465,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16379,0,560,2,1011,-11191,0,5.5,3.6,7.2,0,0,0,0,0,0,0
91006,2023-05-20,22.33.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,229,230,230,229,2,1,1,1,0.655,0,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.4,0.2,0.3,0.9,229,230,230,229,2,1,1,1,0.655,0,0,50,1.952,232.5,-7.1,-1.7,2.228,70,No,28,0,0,0,0,47.2,39.7,41,39.1,43.6,14.4,37.9,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.4,56897.5,46910,294596.8,0,0,383489.3,128,17721.6,76921.4,219090.1,0,57782:23,00:00,55308:13,2014-08-08 10.52.12,2023-05-18 16.03.52,1999-12-31,14832:40,88,0,0,0,0,0,0,1,0,0,1,929,0,0,10466,0,2,1,2,0,0,0,0,4,1,94,65,353,2,22,-16377,0,560,2,1011,-11189,0,0,0,0,0,0,0,0,0,0,0
91007,2023-05-20,22.40.18.91,Status : Source A Stopped,SrcA Cooling Down,4294941692,106,4294941364,2766355,0.3,0.2,0.3,0.8,0.4,0.2,0.4,1,229,230,229,229,2,1,2,1,0.655,0,0.655,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,230,240,236,235,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.3,0.8,0.4,0.2,0.4,1,229,230,229,229,2,1,2,1,0.655,0,0.655,50,1.939,235,-7.1,-1.6,2.228,70,No,28,0,0,0,0,47.5,39.6,40.9,39,43.6,14.4,37.8,25,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.4,56897.5,46910,294596.8,0,0,383489.4,128,17721.7,76921.4,219090.1,0,57782:23,00:00,55308:20,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14832:47,87,0,0,0,0,0,0,1,0,0,1,929,0,0,10466,0,2,1,2,0,0,0,0,4,1,94,66,353,2,22,-16373,0,560,2,1011,-11185,0,0,0,0,0,0,0,0,0,0,0
91008,2023-05-20,22.41.07.02,Status : Source A Warming Up,SrcA Startup,4294941694,106,4294941364,73489,0.3,0.2,0.6,1.1,0.4,0.2,0.7,1.3,236,236,237,236,2,1,3,2,0.635,0,0.843,8,10,12,50,In Spec,0,0,0,0,0,0,0,0,236,235,237,236,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.6,1.1,0.4,0.2,0.7,1.3,236,235,237,236,2,1,3,2,0.635,0,0.843,50,1.954,232.2,-9.1,-2.1,2.228,70,No,28,0,0,0,0,47.5,39.6,41,39,43.5,14.3,37.5,25,0,0,0,0,4.81,12.1,12.2,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.5,46910,294596.8,0,0,383489.4,128,17721.8,76921.4,219090.1,0,57782:25,00:00,55308:21,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14832:48,87,0,1,0,0,0,0,1,1,0,1,929,0,0,10466,0,2,1,2,0,0,0,0,4,1,94,66,353,2,22,-16373,0,560,2,1011,-11185,0,0,0,0,0,0,0,0,0,0,0
91009,2023-05-20,22.43.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,228,233,229,230,2,0,1,1,-0.219,0,-0.436,5,9,6,50.1,In Spec,0.3,0.3,0.7,1.3,0.3,0.3,0.7,1.3,228,233,229,230,1,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.6,1,0.4,0.2,0.6,1.2,228,234,229,230,2,1,2,1,0.438,0,1,50.1,1.964,237.9,-1,-0.2,2.233,70,No,33,0,0,0,0,47.4,39.5,40.9,38.8,43.2,13.4,37.2,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.5,46910,294596.9,0,0,383489.4,128,17721.8,76921.4,219090.1,0,57782:27,00:00,55308:23,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14832:50,88,0,1,0,0,0,0,1,1,0,1,929,0,0,10468,0,2,1,2,0,0,0,0,4,1,94,66,353,2,22,-16371,0,560,2,1011,-11181,0,5.5,3.4,5.9,0,0,0,0,0,0,0
91010,2023-05-20,22.53.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,230,232,225,229,2,0,1,1,-0.217,0,-0.442,5,8,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,230,232,226,229,1,2,3,2,0,0.862,0.884,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,230,232,226,229,2,1,2,1,0.652,0,1,50,1.993,237,-1,-0.2,2.233,70,No,33,0,0,0,0,47.1,39.4,40.7,38.9,43.3,13.3,37.8,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.5,46910,294597.1,0,0,383489.6,128,17721.8,76921.4,219090.1,0,57782:37,00:00,55308:33,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14833:00,88,0,1,0,0,0,0,1,1,0,1,929,0,0,10470,0,2,1,2,0,0,0,0,4,1,94,66,353,2,22,-16367,0,560,2,1011,-11176,0,5.5,3.6,5.6,0,0,0,0,0,0,0
91011,2023-05-20,23.03.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,232,233,228,231,2,1,1,1,-0.215,0,-0.44,5,8,4,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,232,233,228,231,1,2,3,2,0,0.854,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.4,0.6,1.4,232,234,227,231,2,1,3,2,0.646,0.641,0.881,50.1,1.971,236.5,-1.5,-0.3,2.233,70,No,33,0,0,0,0,46.8,39.4,40.7,38.8,43.4,13.4,37.6,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.6,46910,294597.4,0,0,383489.8,128,17721.9,76921.4,219090.1,0,57782:47,00:00,55308:43,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14833:10,88,0,1,0,0,0,0,1,1,0,1,929,0,0,10472,0,2,1,2,0,0,0,0,4,1,94,66,353,2,22,-16364,0,560,2,1011,-11172,0,5.5,3.6,6.2,0,0,0,0,0,0,0
91012,2023-05-20,23.13.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,232,233,228,231,2,1,1,1,-0.215,0,-0.436,5,9,4,50.2,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,232,233,228,231,1,2,3,2,0.862,0.858,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.4,0.6,1.4,232,233,229,231,2,2,3,2,0.646,0.643,0.873,50.2,1.971,236.6,-1.5,-0.2,2.234,70,No,34,0,0,0,0,46.6,39.2,40.5,38.7,43.2,13.2,37.5,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.6,46910,294597.6,0,0,383490,128,17721.9,76921.4,219090.1,0,57782:57,00:00,55308:53,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14833:20,88,0,1,0,0,0,0,1,1,0,1,929,0,0,10474,0,2,1,2,0,0,0,0,4,1,94,66,354,2,22,-16359,0,561,2,1011,-11164,0,5.5,3.6,6.3,0,0,0,0,0,0,0
91013,2023-05-20,23.23.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,230,232,227,229,2,0,1,1,-0.217,0,-0.44,5,8,5,49.9,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,230,232,227,229,1,2,3,2,0,0.862,0.881,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,230,232,227,229,2,2,2,1,0.652,0,1,49.9,1.981,237.8,-1,-0.2,2.234,70,No,34,0,0,0,0,46.4,39.1,40.4,38.5,43.1,13.2,37.3,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.7,46910,294597.9,0,0,383490.2,128,17721.9,76921.4,219090.1,0,57783:07,00:00,55309:03,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14833:30,88,0,1,0,0,0,0,1,1,0,1,929,0,0,10475,0,2,1,2,0,0,0,0,4,1,94,66,354,2,22,-16355,0,561,2,1011,-11160,0,5.6,3.9,5.7,0,0,0,0,0,0,0
91014,2023-05-20,23.33.54.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,231,232,227,230,2,0,1,1,-0.216,0,-0.44,5,8,5,50,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,231,232,227,230,2,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.4,0.4,0.6,1.4,231,232,227,230,2,2,3,2,0.649,0.862,0.881,50,1.971,236.5,-1.5,-0.3,2.235,70,No,35,0,0,0,0,46.2,38.9,40.2,38.4,42.7,13,36.8,25,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.7,46910,294598.1,0,0,383490.4,128,17722,76921.4,219090.1,0,57783:17,00:00,55309:13,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14833:40,87,0,1,0,0,0,0,1,1,0,1,929,0,0,10476,0,2,1,2,0,0,0,0,4,1,94,66,354,2,22,-16351,0,561,2,1011,-11156,0,5.6,3.9,6.1,0,0,0,0,0,0,0
