V_A10
91015,2023-05-20,23.43.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,231,233,227,230,2,1,1,1,-0.216,0,-0.44,5,9,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,231,233,227,230,1,2,3,2,0,0.858,0.881,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.4,0.5,1.3,231,233,227,230,2,2,2,2,0.649,0.643,1,50.1,1.975,237,-0.5,-0.1,2.233,70,No,33,0,0,0,0,46,38.9,40.2,38.3,42.8,13.1,37.2,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.8,46910,294598.4,0,0,383490.6,128,17722,76921.4,219090.1,0,57783:27,00:00,55309:23,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14833:50,87,0,1,0,0,0,0,1,1,0,1,929,0,0,10478,0,2,1,2,0,0,0,0,4,1,94,66,354,2,22,-16346,0,561,2,1011,-11151,0,5.6,3.6,5.6,0,0,0,0,0,0,0
91016,2023-05-20,23.54.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,232,234,228,231,2,1,1,1,-0.215,0,-0.438,5,9,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,232,234,228,231,1,2,3,2,0,0.854,0.877,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.4,0.5,1.3,232,234,228,231,2,2,2,2,0.646,0.641,1,50,1.974,236.8,-1,-0.2,2.234,70,No,34,0,0,0,0,45.9,38.9,40.2,38.3,42.9,13.1,37.2,25,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.8,46910,294598.6,0,0,383490.8,128,17722,76921.4,219090.1,0,57783:37,00:00,55309:33,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14834:00,87,0,1,0,0,0,0,1,1,0,1,929,0,0,10480,0,2,1,2,0,0,0,0,4,1,94,66,354,2,22,-16343,0,561,2,1011,-11148,0,5.6,3.7,5.6,0,0,0,0,0,0,0
91017,2023-05-21,00.04.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,231,234,228,231,2,1,1,1,-0.216,0,-0.877,5,8,5,50.1,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,231,234,228,231,2,2,3,2,0.865,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.5,1.2,0.4,0.4,0.5,1.3,231,234,228,231,2,2,2,2,0.649,0.854,1,50.1,1.976,237.4,-0.5,-0.1,2.234,70,No,34,0,0,0,0,45.8,38.7,39.9,38.1,42.7,13.1,36.5,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.9,46910,294598.9,0,0,383491.1,128,17722.1,76921.4,219090.1,0,57783:47,00:00,55309:43,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14834:10,87,0,1,0,0,0,0,1,1,0,1,929,0,0,10482,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16340,0,562,2,1011,-11143,0,5.5,3.8,6.2,0,0,0,0,0,0,0
91018,2023-05-21,00.14.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,231,232,227,230,2,1,1,1,-0.216,0,-0.44,5,8,4,49.9,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,231,232,227,230,2,2,3,2,0.865,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.4,0.4,0.6,1.4,231,232,227,230,2,2,3,2,0.649,0.862,0.881,49.9,1.973,236.7,-1,-0.2,2.233,70,No,33,0,0,0,0,45.6,38.6,39.8,38,42.3,13.3,36.1,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.9,46910,294599.2,0,0,383491.3,128,17722.1,76921.4,219090.1,0,57783:57,00:00,55309:53,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14834:20,87,0,1,0,0,0,0,1,1,0,1,929,0,0,10484,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16338,0,562,2,1011,-11140,0,5.5,3.8,6.4,0,0,0,0,0,0,0
91019,2023-05-21,00.18.55.57,Status : Parallel Mode,Operation Auto Inverter Only,4294941697,106,4294941364,8594948,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,231,233,226,230,2,1,1,1,-0.216,0,-0.442,5,8,4,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,231,233,226,230,2,3,3,2,0.865,1,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.4,0.4,0.7,1.5,231,233,226,230,2,2,3,2,0.649,0.858,1,50,1.954,236.7,-0.5,-0.1,2.234,70,No,34,0,0,0,0,45.6,38.6,39.8,38,42.3,13.2,36.2,25,0,0,0,0,4.8,12.1,12.2,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.9,46910,294599.3,0,0,383491.4,128,17722.1,76921.4,219090.1,0,57784:02,00:00,55309:58,2014-08-08 10.52.12,2023-05-20 22.40.18,1999-12-31,14834:25,87,0,1,0,0,0,0,1,0,0,1,929,0,0,10486,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16337,0,562,2,1011,-11139,0,5.5,3.9,7.3,0,0,0,0,0,0,0
91020,2023-05-21,00.20.07.76,Status : Source A Stopped,SrcA Cooling Down,4294941702,106,4294941364,12858899,0.2,0.3,0.4,0.9,0.4,0.3,0.4,1.1,230,229,230,229,2,1,2,1,0.436,0,0.869,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,236,241,237,237,0,0,0,0,0,0,0,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.4,0.9,0.4,0.3,0.4,1.1,229,230,230,229,2,1,2,1,0.436,0,0.869,50,1.944,233,-7.6,-1.7,2.229,70,No,29,0,0,0,0,45.6,38.6,39.8,38,42.3,14.1,36.4,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.9,46910,294599.3,0,0,383491.4,128,17722.1,76921.4,219090.1,0,57784:02,00:00,55309:59,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14834:26,88,0,0,0,0,0,0,1,0,0,1,929,0,0,10486,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16336,0,562,2,1011,-11138,0,0,0,0,0,0,0,0,0,0,0
91021,2023-05-21,00.20.59.47,Status : Source A Warming Up,SrcA Startup,4294941704,106,4294941364,5644049,0.2,0.3,0.4,0.9,0.4,0.3,0.4,1.1,241,239,240,240,2,1,2,1,0.414,0,0.833,8,10,8,49.8,In Spec,0,0,0,0,0,0,0,0,241,239,240,240,0,0,0,0,0,0,0,49.8,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.2,0.3,0.4,0.9,0.4,0.3,0.4,1.1,241,239,240,240,2,1,2,1,0.414,0,0.833,49.8,1.938,232.6,-7.6,-1.7,2.23,70,No,30,0,0,0,0,45.6,38.6,39.8,38,42.3,13.8,36.4,25,0,0,0,0,4.81,12.1,12.2,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56897.9,46910,294599.3,0,0,383491.4,128,17722.2,76921.4,219090.1,0,57784:03,00:00,55310:00,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14834:27,88,0,1,0,0,0,0,1,1,0,1,929,0,0,10487,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16336,0,562,2,1011,-11138,0,0,0,0,0,0,0,0,0,0,0
91022,2023-05-21,00.24.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,239,236,237,2,1,1,1,-0.21,0,-0.423,5,9,6,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,238,239,235,237,1,2,3,2,0,0.836,0.988,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,238,239,236,237,2,1,2,1,0.63,0,1,49.9,1.964,235.5,-1,-0.2,2.234,70,No,34,0,0,0,0,45.6,38.5,39.8,37.9,42.3,13.4,35.9,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898,46910,294599.4,0,0,383491.5,128,17722.2,76921.4,219090.1,0,57784:06,00:00,55310:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14834:30,88,0,1,0,0,0,0,1,1,0,1,929,0,0,10487,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16334,0,562,2,1011,-11136,0,5.2,3.8,5.4,0,0,0,0,0,0,0
91023,2023-05-21,00.34.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,241,237,239,2,0,1,1,-0.208,0,-0.421,5,8,7,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,240,241,237,239,2,2,3,2,0.833,0.829,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,240,241,237,239,2,1,2,1,0.625,0,1,50,1.969,238.6,-1,-0.2,2.233,70,No,33,0,0,0,0,45.3,38.1,39.4,37.5,41.8,13.5,35.4,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898,46910,294599.6,0,0,383491.7,128,17722.2,76921.4,219090.1,0,57784:16,00:00,55310:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14834:40,88,0,1,0,0,0,0,1,1,0,1,929,0,0,10490,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16330,0,563,2,1011,-11127,0,5.5,3.6,5.2,0,0,0,0,0,0,0
91024,2023-05-21,00.44.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,240,236,238,2,1,1,1,-0.21,0,-0.423,5,8,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.7,1.5,238,240,236,238,2,2,3,2,0.84,0,0.847,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,238,240,236,238,2,1,2,1,0.63,0,1,50,1.968,238.5,-1,-0.2,2.232,70,No,32,0,0,0,0,45,38,39.3,37.4,41.7,13.5,35.5,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.1,46910,294599.9,0,0,383491.9,128,17722.3,76921.4,219090.1,0,57784:26,00:00,55310:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14834:50,87,0,1,0,0,0,0,1,1,0,1,930,0,0,10494,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16325,0,563,2,1011,-11117,0,5.5,3.6,5.2,0,0,0,0,0,0,0
91025,2023-05-21,00.54.22.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,241,234,237,2,1,1,1,-0.21,0,-0.427,5,8,4,50,In Spec,0.4,0.4,1,1.8,0.4,0.4,1,1.8,238,241,234,237,2,2,4,2,0.84,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.9,1.5,0.4,0.3,0.9,1.6,238,241,234,237,2,1,3,2,0.63,0,1,50,1.968,236,-1,-0.2,2.231,70,No,31,0,0,0,0,44.9,38.1,39.4,37.5,41.7,13.7,36.1,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.1,46910,294600.2,0,0,383492.1,128,17722.3,76921.4,219090.1,0,57784:36,00:00,55310:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14835:00,87,0,1,0,0,0,0,1,1,0,1,930,0,0,10494,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16323,0,564,2,1011,-11115,0,5.5,3.7,6.8,0,0,0,0,0,0,0
91026,2023-05-21,01.04.26.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,239,241,233,237,2,1,1,1,-0.209,0,-0.858,5,8,5,50,In Spec,0.4,0.4,0.9,1.8,0.4,0.4,1,1.8,239,241,233,237,2,2,4,2,0.836,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.8,1.4,0.4,0.3,0.8,1.5,239,241,233,237,2,1,3,2,0.627,0,1,50,1.97,236.5,-0.5,-0.1,2.232,70,No,32,0,0,0,0,44.7,37.9,39.1,37.2,41.4,13.6,35.7,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.2,46910,294600.5,0,0,383492.4,128,17722.3,76921.4,219090.1,0,57784:46,00:00,55310:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14835:10,87,0,1,0,0,0,0,1,1,0,1,930,0,0,10496,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16320,0,564,2,1011,-11112,0,5.5,3.6,6.8,0,0,0,0,0,0,0
91027,2023-05-21,01.14.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,240,235,238,2,1,1,1,-0.209,0,-0.425,5,8,6,50,In Spec,0.4,0.4,0.7,1.6,0.5,0.4,0.7,1.6,238,240,235,238,2,2,3,2,1,0.833,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,239,240,235,238,2,2,2,2,0.557,0,1,50,1.966,235.9,-1,-0.2,2.232,70,No,32,0,0,0,0,44.5,37.8,39.2,37.2,41.2,13.5,35.5,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.2,46910,294600.7,0,0,383492.6,128,17722.4,76921.4,219090.1,0,57784:56,00:00,55310:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14835:20,87,0,1,0,0,0,0,1,1,0,1,930,0,0,10499,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16315,0,564,2,1011,-11105,0,5.5,3.6,5.5,0,0,0,0,0,0,0
91028,2023-05-21,01.24.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,241,236,238,2,1,1,1,-0.209,0,-0.423,5,8,6,50,In Spec,0.5,0.4,0.6,1.4,0.4,0.4,0.7,1.5,240,241,236,239,2,2,3,2,0.833,0.829,0.847,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,239,241,236,238,2,1,2,1,0.627,0,1,50,1.973,236.2,-1,-0.2,2.232,70,No,32,0,0,0,0,44.3,37.6,38.9,37,41.2,13.5,35.1,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.3,46910,294601,0,0,383492.8,128,17722.4,76921.4,219090.1,0,57785:06,00:00,55311:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14835:30,87,0,1,0,0,0,0,1,1,0,1,930,0,0,10499,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16311,0,564,2,1011,-11101,0,5.5,3.6,5.4,0,0,0,0,0,0,0
91029,2023-05-21,01.34.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,241,242,236,240,2,1,2,1,-0.207,0,-0.211,5,8,4,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,241,242,236,240,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,241,243,236,240,3,2,3,2,0.553,0.823,1,50.1,1.978,235.9,-1,-0.2,2.232,70,No,32,0,0,0,0,44.2,37.6,38.9,37,41.1,13.7,35.2,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.3,46910,294601.2,0,0,383493,128,17722.5,76921.4,219090.1,0,57785:16,00:00,55311:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14835:40,87,0,1,0,0,0,0,1,1,0,1,931,0,0,10499,0,2,1,2,0,0,0,0,4,1,94,66,355,2,22,-16305,0,564,2,1011,-11095,0,5.5,3.6,6.9,0,0,0,0,0,0,0
91030,2023-05-21,01.44.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,236,239,2,1,1,1,-0.207,0,-0.423,5,8,5,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,241,242,236,239,2,2,3,2,1,0.829,0.988,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,241,241,236,239,2,1,2,1,0.829,0,1,50.1,1.971,236.4,-0.5,-0.1,2.233,70,No,33,0,0,0,0,44.1,37.5,38.8,36.9,41,13.6,34.9,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.4,46910,294601.5,0,0,383493.2,128,17722.5,76921.4,219090.1,0,57785:26,00:00,55311:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14835:50,87,0,1,0,0,0,0,1,1,0,1,931,0,0,10506,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16300,0,565,2,1011,-11090,0,5.4,3.6,6,0,0,0,0,0,0,0
91031,2023-05-21,01.54.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,242,243,237,240,2,1,1,1,-0.206,0,-0.421,5,8,5,50,In Spec,0.5,0.4,0.7,1.7,0.5,0.5,0.7,1.7,242,243,237,240,2,2,3,2,1,1,0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,242,243,237,240,2,2,2,2,0.826,0.823,1,50,1.97,236.4,-1,-0.2,2.232,70,No,32,0,0,0,0,44,37.5,38.6,36.8,40.9,13.8,34.4,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.4,46910,294601.8,0,0,383493.5,128,17722.5,76921.4,219090.1,0,57785:36,00:00,55311:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14836:00,87,0,1,0,0,0,0,1,1,0,1,931,0,0,10509,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16294,0,565,2,1011,-11083,0,5.3,3.7,6,0,0,0,0,0,0,0
91032,2023-05-21,02.04.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,242,238,241,2,1,1,1,-0.206,0,-0.42,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,242,243,238,241,2,2,3,2,0.826,0.823,0.98,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,242,243,238,241,2,1,2,1,0.619,0,1,50.1,1.97,238.9,-1,-0.2,2.232,70,No,32,0,0,0,0,43.9,37.3,38.6,36.8,40.9,13.6,34.5,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.5,46910,294602.1,0,0,383493.7,128,17722.5,76921.4,219090.1,0,57785:46,00:00,55311:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14836:10,87,0,1,0,0,0,0,1,1,0,1,931,0,0,10511,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16289,0,565,2,1011,-11076,0,5.3,3.6,5.6,0,0,0,0,0,0,0
91033,2023-05-21,02.14.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,238,242,2,1,1,1,-0.204,0,-0.42,5,8,5,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,244,244,238,242,2,2,3,2,1,1,0.945,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,244,244,238,242,3,2,3,2,0.546,0.819,1,50,1.97,236.4,-1,-0.2,2.23,70,No,30,0,0,0,0,43.9,37.2,38.5,36.6,40.8,13.9,34.2,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.5,46910,294602.4,0,0,383494,128,17722.6,76921.4,219090.1,0,57785:56,00:00,55311:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14836:20,88,0,1,0,0,0,0,1,1,0,1,931,0,0,10515,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16284,0,565,2,1011,-11070,0,5.3,3.6,6.8,0,0,0,0,0,0,0
91034,2023-05-21,02.24.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,245,239,242,2,1,1,1,-0.204,0,-0.418,5,8,6,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,244,245,239,242,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,244,245,239,242,3,2,2,2,0.546,0.816,1,50.1,1.969,236.4,-1,-0.2,2.232,70,No,32,0,0,0,0,43.7,37.1,38.4,36.5,40.9,13.6,34,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.6,46910,294602.7,0,0,383494.2,128,17722.6,76921.4,219090.1,0,57786:06,00:00,55312:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14836:30,88,0,1,0,0,0,0,1,1,0,1,931,0,0,10516,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16278,0,565,2,1011,-11064,0,5.4,3.6,6,0,0,0,0,0,0,0
91035,2023-05-21,02.35.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,245,240,243,2,1,1,1,-0.204,0,-0.416,5,8,5,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,244,245,240,243,2,2,3,2,1,0.816,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,244,245,240,243,3,1,2,2,0.546,0,1,50.1,1.968,236,-1,-0.2,2.231,70,No,31,0,0,0,0,43.5,36.6,37.9,36,40.3,13.7,33.9,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.6,46910,294603,0,0,383494.4,128,17722.6,76921.4,219090.1,0,57786:16,00:00,55312:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14836:40,88,0,1,0,0,0,0,1,1,0,1,931,0,0,10520,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16274,0,565,2,1011,-11057,0,5.4,3.5,5.6,0,0,0,0,0,0,0
91036,2023-05-21,02.45.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,244,245,237,242,2,0,1,1,-0.204,0,-0.421,5,8,5,50,In Spec,0.5,0.5,1,2,0.5,0.7,1,2.2,244,245,236,241,2,3,4,3,1,0.68,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.9,1.7,0.7,0.4,0.9,2,244,245,237,242,3,2,3,2,0.546,0.816,1,50,1.963,235.5,-1.5,-0.3,2.231,70,No,31,0,0,0,0,43.2,36.5,37.8,35.9,40.1,13.8,33.6,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.7,46910,294603.2,0,0,383494.6,128,17722.7,76921.4,219090.1,0,57786:26,00:00,55312:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14836:50,88,0,1,0,0,0,0,1,1,0,1,931,0,0,10521,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16272,0,565,2,1011,-11055,0,5.4,3.6,7.2,0,0,0,0,0,0,0
91037,2023-05-21,02.55.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,245,238,242,2,1,1,1,-0.204,0,-0.42,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,244,245,238,242,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,244,245,238,242,3,1,3,2,0.546,0,0.98,50.1,1.971,236.5,-1,-0.2,2.232,70,No,32,0,0,0,0,43.1,36.7,37.9,36,40.1,13.6,33.3,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.7,46910,294603.5,0,0,383494.9,128,17722.7,76921.4,219090.1,0,57786:36,00:00,55312:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14837:00,88,0,1,0,0,0,0,1,1,0,1,932,0,0,10521,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16268,0,566,2,1011,-11051,0,5.4,3.5,6.2,0,0,0,0,0,0,0
91038,2023-05-21,03.05.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,245,240,242,2,1,1,1,-0.204,0,-0.416,5,8,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,244,245,240,243,2,2,3,2,1,1,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,244,244,240,242,3,2,2,2,0.546,0.819,1,50.1,1.965,235.9,-1,-0.2,2.232,70,No,32,0,0,0,0,43,36.7,37.9,36.1,40.2,13.6,33.2,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.8,46910,294603.8,0,0,383495.1,128,17722.8,76921.4,219090.1,0,57786:46,00:00,55312:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14837:10,88,0,1,0,0,0,0,1,1,0,1,932,0,0,10522,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16263,0,566,2,1011,-11046,0,5.4,3.6,5.9,0,0,0,0,0,0,0
91039,2023-05-21,03.15.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,246,240,243,2,1,1,1,-0.204,0,-0.416,5,8,5,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,243,246,240,243,2,2,3,2,1,0.813,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,244,246,240,243,3,1,2,2,0.546,0,1,50.1,1.984,235.8,-1,-0.2,2.232,70,No,32,0,0,0,0,42.8,36.1,37.3,35.5,39.8,13.6,33,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.8,46910,294604.1,0,0,383495.4,128,17722.8,76921.4,219090.1,0,57786:56,00:00,55312:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14837:20,88,0,1,0,0,0,0,1,1,0,1,932,0,0,10525,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16257,0,566,2,1011,-11039,0,5.4,3.5,5.8,0,0,0,0,0,0,0
91040,2023-05-21,03.25.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,246,241,244,2,1,1,1,-0.203,0,-0.414,5,8,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,246,246,241,244,2,2,3,2,1,1,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,246,246,241,244,3,2,2,2,0.542,0.813,1,50.1,1.967,235.6,-1,-0.2,2.231,70,No,31,0,0,0,0,42.6,36,37.3,35.4,39.6,13.7,32.7,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.9,46910,294604.4,0,0,383495.6,128,17722.8,76921.4,219090.1,0,57787:06,00:00,55313:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14837:30,88,0,1,0,0,0,0,1,1,0,1,932,0,0,10527,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16251,0,566,2,1011,-11033,0,5.4,3.6,5.7,0,0,0,0,0,0,0
91041,2023-05-21,03.35.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,247,241,244,2,1,1,1,-0.203,0,-0.416,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,246,247,240,244,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,246,247,240,244,3,1,3,2,0.542,0,0.972,50.1,1.965,235.9,-0.5,-0.1,2.232,70,No,32,0,0,0,0,42.4,35.9,37.2,35.3,39.5,13.6,32.9,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56898.9,46910,294604.7,0,0,383495.8,128,17722.9,76921.4,219090.1,0,57787:16,00:00,55313:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14837:40,88,0,1,0,0,0,0,1,1,0,1,932,0,0,10530,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16246,0,566,2,1011,-11027,0,5.4,3.6,6.7,0,0,0,0,0,0,0
91042,2023-05-21,03.45.28.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,247,241,244,2,0,1,1,-0.203,0,-0.416,5,8,5,50,In Spec,0.5,0.4,0.7,1.5,0.4,0.4,0.7,1.5,246,247,241,244,2,2,3,2,0.813,0.809,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,246,247,240,244,2,1,2,1,0.609,0,1,50,1.969,238.5,-1,-0.2,2.232,70,No,32,0,0,0,0,42.4,36.1,37.3,35.4,39.7,13.5,33.5,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899,46910,294605,0,0,383496.1,128,17722.9,76921.4,219090.1,0,57787:26,00:00,55313:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14837:50,88,0,1,0,0,0,0,1,1,0,1,933,0,0,10532,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16240,0,566,2,1011,-11019,0,5.3,3.6,5.5,0,0,0,0,0,0,0
91043,2023-05-21,03.55.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,248,241,245,2,1,1,1,-0.203,0,-0.414,5,8,5,50,In Spec,0.5,0.4,0.8,1.7,0.5,0.4,0.8,1.7,246,248,241,245,2,2,3,2,1,0.806,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.4,0.3,0.7,1.4,246,248,241,245,2,1,3,1,0.813,0,1,50,1.97,236.2,-0.5,-0.1,2.232,70,No,32,0,0,0,0,42.4,36.3,37.5,35.7,39.7,13.5,34,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899,46910,294605.3,0,0,383496.4,128,17722.9,76921.4,219090.1,0,57787:36,00:00,55313:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14838:00,88,0,1,0,0,0,0,1,1,0,1,933,0,0,10532,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16234,0,566,2,1011,-11013,0,5.3,3.6,6.1,0,0,0,0,0,0,0
91044,2023-05-21,04.05.34.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,248,242,245,2,1,1,1,-0.203,0,-0.413,5,8,6,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,248,242,245,2,2,3,2,1,0.806,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,246,248,242,245,2,1,2,1,0.813,0,1,50.1,1.967,236,-1,-0.2,2.232,70,No,32,0,0,0,0,42.4,36.3,37.4,35.6,39.7,13.6,34.3,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.1,46910,294605.6,0,0,383496.6,128,17723,76921.4,219090.1,0,57787:46,00:00,55313:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14838:10,88,0,1,0,0,0,0,1,1,0,1,933,0,0,10534,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16230,0,566,2,1011,-11008,0,5.3,3.6,5.6,0,0,0,0,0,0,0
91045,2023-05-21,04.15.38.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,248,242,245,2,1,2,1,-0.202,0,-0.206,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,247,248,242,245,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,247,248,242,245,2,1,3,2,0.809,0.806,0.964,50,1.962,237.8,-1,-0.2,2.231,70,No,31,0,0,0,0,42.4,36.3,37.5,35.7,39.8,13.7,34.5,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.1,46910,294605.8,0,0,383496.8,128,17723,76921.4,219090.1,0,57787:56,00:00,55313:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14838:20,88,0,1,0,0,0,0,1,1,0,1,933,0,0,10538,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16228,0,566,2,1011,-11004,0,5.3,3.6,6.4,0,0,0,0,0,0,0
91046,2023-05-21,04.25.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,248,243,246,2,1,1,1,-0.202,0,-0.411,5,8,5,49.9,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,247,248,243,246,2,2,3,2,1,0.806,0.96,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,247,248,243,246,3,1,2,2,0.539,0,1,49.9,1.964,235.9,-1.5,-0.3,2.231,70,No,31,0,0,0,0,42.5,36.5,37.6,35.9,40,13.8,34.9,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.2,46910,294606.1,0,0,383497,128,17723,76921.4,219090.1,0,57788:06,00:00,55314:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14838:30,88,0,1,0,0,0,0,1,1,0,1,934,0,0,10544,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16224,0,566,2,1011,-10996,0,5.4,3.6,5.6,0,0,0,0,0,0,0
91047,2023-05-21,04.35.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,248,243,246,2,1,1,1,-0.202,0,-0.411,5,8,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,247,248,243,246,2,2,3,2,1,0.806,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,247,248,243,246,2,1,2,2,0.539,0,1,50,1.962,235.5,-1,-0.2,2.231,70,No,31,0,0,0,0,42.6,36.6,37.7,36.1,40.3,13.7,34.8,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.2,46910,294606.4,0,0,383497.3,128,17723.1,76921.4,219090.1,0,57788:16,00:00,55314:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14838:40,88,0,1,0,0,0,0,1,1,0,1,934,0,0,10546,0,2,1,2,0,0,0,0,4,1,94,66,356,2,22,-16221,0,566,2,1011,-10991,0,5.4,3.6,5.3,0,0,0,0,0,0,0
91048,2023-05-21,04.45.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,243,246,2,1,1,1,-0.202,0,-0.409,5,8,6,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,248,249,243,246,2,2,3,2,1,0.803,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,247,249,244,246,3,1,2,2,0.539,0,1,50,1.963,237.8,-1,-0.2,2.233,70,No,33,0,0,0,0,42.7,36.7,37.8,36.1,40.4,13.4,34.7,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.3,46910,294606.7,0,0,383497.5,128,17723.1,76921.4,219090.1,0,57788:26,00:00,55314:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14838:50,88,0,1,0,0,0,0,1,1,0,1,934,0,0,10552,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16214,0,567,2,1011,-10982,0,5.4,3.6,5.2,0,0,0,0,0,0,0
91049,2023-05-21,04.55.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,250,242,247,2,1,1,1,-0.2,0,-0.413,5,8,5,50.1,In Spec,0.5,0.4,0.7,1.6,0.5,0.5,0.7,1.7,249,250,243,247,2,2,3,2,1,0.8,0.96,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,249,250,242,247,3,1,2,2,0.535,0,1,50.1,1.962,235.5,-1,-0.2,2.233,70,No,33,0,0,0,0,42.6,36.4,37.5,35.7,39.9,13.3,34.2,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.3,46910,294606.9,0,0,383497.7,128,17723.1,76921.4,219090.1,0,57788:36,00:00,55314:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14839:00,88,0,1,0,0,0,0,1,1,0,1,934,0,0,10553,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16210,0,567,2,1011,-10977,0,5.4,3.5,5.7,0,0,0,0,0,0,0
91050,2023-05-21,05.05.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,249,244,247,2,1,1,1,-0.2,0,-0.409,5,8,7,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,249,249,244,247,2,2,2,2,0.803,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,249,249,244,247,2,1,2,1,0.602,0,1,50,1.963,235.5,-1.5,-0.2,2.233,70,No,33,0,0,0,0,42.5,36.2,37.5,35.6,39.9,13.5,34.5,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.4,46910,294607.2,0,0,383497.9,128,17723.2,76921.4,219090.1,0,57788:46,00:00,55314:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14839:10,88,0,1,0,0,0,0,1,1,0,1,934,0,0,10563,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16204,0,567,2,1011,-10969,0,5.4,3.6,4.9,0,0,0,0,0,0,0
91051,2023-05-21,05.16.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.4,1.1,251,251,243,248,2,1,2,1,-0.199,0,0,5,8,4,50,In Spec,0.6,0.6,1.2,2.4,0.6,0.7,1.2,2.5,251,251,243,248,2,3,5,3,1,0.796,0.987,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.2,2.2,0.7,0.5,1.2,2.4,251,251,243,248,3,2,5,3,0.664,0.996,0.987,50,1.977,234.9,-2.5,-0.5,2.233,70,No,33,0,0,0,0,42.4,36.2,37.5,35.6,39.7,13.4,34.4,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.4,46910,294607.4,0,0,383498.1,128,17723.2,76921.4,219090.1,0,57788:56,00:00,55314:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14839:20,88,0,1,0,0,0,0,1,1,0,1,934,0,0,10567,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16199,0,567,2,1011,-10962,0,5.4,3.6,8.6,0,0,0,0,0,0,0
91052,2023-05-21,05.26.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,249,251,245,248,2,1,1,1,-0.2,0,-0.408,5,8,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.5,0.7,1.7,249,251,245,248,2,2,3,2,1,0.796,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,249,251,245,248,3,1,2,2,0.535,0,1,50,1.963,235.5,-1,-0.2,2.232,70,No,32,0,0,0,0,42.4,36.3,37.5,35.7,39.8,13.4,34.7,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.5,46910,294607.8,0,0,383498.4,128,17723.3,76921.4,219090.1,0,57789:06,00:00,55315:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14839:30,88,0,1,0,0,0,0,1,1,0,1,934,0,0,10570,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16195,0,567,2,1011,-10958,0,5.4,3.5,5.8,0,0,0,0,0,0,0
91053,2023-05-21,05.36.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.4,1,250,251,245,249,2,1,2,1,-0.199,0,-0.204,5,8,2,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,250,251,244,249,2,2,3,2,0.996,0.992,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.5,0.8,2,251,251,245,249,3,2,3,2,0.531,0.796,1,50,1.962,235.4,-1,-0.3,2.232,70,No,32,0,0,0,0,42.4,36.1,37.3,35.6,39.9,13.7,34.5,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.5,46910,294608.1,0,0,383498.6,128,17723.3,76921.4,219090.1,0,57789:16,00:00,55315:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14839:40,87,0,1,0,0,0,0,1,1,0,1,934,0,0,10573,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16191,0,567,2,1011,-10953,0,5.4,3.6,7.1,0,0,0,0,0,0,0
91054,2023-05-21,05.46.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,246,249,2,1,1,1,-0.2,0,-0.406,5,8,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.5,0.7,1.7,250,251,246,249,2,2,2,2,1,0.796,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.5,0.3,0.6,1.4,250,251,246,249,2,1,2,1,0.8,0,1,50,1.967,236.1,-1,-0.2,2.231,70,No,31,0,0,0,0,42.4,36.2,37.4,35.6,39.8,13.7,33.9,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.6,46910,294608.3,0,0,383498.9,128,17723.3,76921.4,219090.1,0,57789:26,00:00,55315:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14839:50,87,0,1,0,0,0,0,1,1,0,1,936,0,0,10575,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16190,0,568,2,1011,-10952,0,5.3,3.6,5.3,0,0,0,0,0,0,0
91055,2023-05-21,05.56.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,250,251,244,248,2,0,1,1,-0.2,0,-0.409,5,8,6,49.9,In Spec,0.4,0.4,0.6,1.5,0.5,0.5,0.6,1.6,250,251,244,248,2,2,2,2,1,0.796,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.5,0.3,0.5,1.3,250,251,244,248,2,1,2,1,0.8,0,1,49.9,1.965,235.9,-1,-0.2,2.231,70,No,31,0,0,0,0,42.3,36.1,37.3,35.4,39.5,13.7,33.9,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.6,46910,294608.6,0,0,383499.1,128,17723.4,76921.4,219090.1,0,57789:36,00:00,55315:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14840:00,87,0,1,0,0,0,0,1,1,0,1,937,0,0,10581,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16184,0,568,2,1011,-10942,0,5.3,3.6,5.2,0,0,0,0,0,0,0
91056,2023-05-21,06.06.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,249,252,245,249,2,1,1,1,-0.2,0,-0.408,5,8,6,50,In Spec,0.5,0.4,0.6,1.4,0.5,0.5,0.6,1.6,249,252,245,249,2,2,2,2,0.8,0.793,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.5,0.3,0.5,1.3,250,252,245,249,2,1,2,1,0.6,0,1,50,1.965,235.6,-1,-0.2,2.232,70,No,32,0,0,0,0,42.3,35.9,37.1,35.3,39.5,13.5,33.3,25,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.7,46910,294608.9,0,0,383499.3,128,17723.4,76921.4,219090.1,0,57789:46,00:00,55315:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14840:10,87,0,1,0,0,0,0,1,1,0,1,937,0,0,10584,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16177,0,568,2,1011,-10934,0,5.3,3.6,5.3,0,0,0,0,0,0,0
91057,2023-05-21,06.16.24.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,252,253,246,250,2,1,2,1,-0.198,0,-0.203,5,8,2,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,252,253,246,250,2,2,3,2,0.992,0.988,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.5,0.8,2,252,253,246,250,3,2,3,2,0.529,0.79,1,50,1.962,235.4,-1,-0.2,2.232,70,No,32,0,0,0,0,42.2,35.8,37,35.2,39.4,13.7,33.4,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.7,46910,294609.2,0,0,383499.5,128,17723.4,76921.4,219090.1,0,57789:56,00:00,55315:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14840:20,87,0,1,0,0,0,0,1,1,0,1,940,0,0,10586,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16173,0,568,2,1011,-10930,0,5.3,3.5,7.1,0,0,0,0,0,0,0
91058,2023-05-21,06.26.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,252,246,249,2,1,1,1,-0.2,0,-0.404,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,251,252,246,249,2,2,3,2,1,0.992,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,250,252,247,249,3,1,3,2,0.533,0,0.944,50.1,1.963,235.3,-1,-0.2,2.232,70,No,32,0,0,0,0,42,35.2,36.4,34.6,38.9,13.7,32.9,26,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.8,46910,294609.5,0,0,383499.8,128,17723.5,76921.4,219090.1,0,57790:06,00:00,55316:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14840:30,87,0,1,0,0,0,0,1,1,0,1,940,0,0,10587,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16167,0,568,2,1011,-10922,0,5.4,3.6,6.1,0,0,0,0,0,0,0
91059,2023-05-21,06.36.32.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,251,252,247,250,2,1,0,1,-0.199,0,0.001,5,8,8,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.5,0.6,1.6,251,252,247,250,2,2,2,2,0.996,0.793,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.5,0.3,0.5,1.3,251,252,247,250,2,1,2,1,0.796,0,1,50.1,1.964,235.6,-1,-0.2,2.231,70,No,31,0,0,0,0,41.8,35.5,36.7,34.9,38.9,13.8,32.6,27,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192379.5,56899.8,46910,294609.7,0,0,383500,128,17723.5,76921.4,219090.1,0,57790:16,00:00,55316:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14840:40,87,0,1,0,0,0,0,1,1,0,1,941,0,0,10591,0,2,1,2,0,0,0,0,4,1,94,66,357,2,22,-16160,0,568,2,1011,-10914,0,5.4,3.5,4.8,0,0,0,0,0,0,0
