V_A10
91105,2023-05-21,14.19.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.1,0.3,0.4,0.2,0.2,0.8,247,246,243,245,2,0,1,1,0.404,0,0.413,7,8,6,50,In Spec,0,0.1,0.2,0.4,0,0.2,0.2,0.4,247,246,242,245,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.3,0.6,0.4,0.2,0.4,1,247,246,242,245,2,1,2,1,0.404,0,0.619,50,2.248,270.1,0.5,0.2,2.234,70,No,34,7.9,2.4,0,0,57.4,44.4,45.8,46.2,46.9,13,49,882,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192399.7,56900.6,46927.7,294613.7,0,0,383505.7,128,17723.6,76924.6,219125.6,0,57797:56,00:00,55323:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14848:20,79,0,1,0,0,0,1,1,1,0,1,947,0,0,10698,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15957,0,571,2,1011,-10662,0,2.1,2.1,2.1,0,0,0,0,0,0,0
91106,2023-05-21,14.29.30.03,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.4,1.8,6,1.8,2.5,1.9,6.2,250,250,247,249,7,9,7,8,1,1,0.907,18,20,24,50,In Spec,-1.6,-2,-2.2,-5.8,1.6,2,2.2,5.8,250,250,247,249,6,8,8,7,-1,-1,-0.985,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.5,-0.4,0.3,0.5,0.5,0.4,1.4,250,250,248,249,2,2,2,1,0.4,1,0,50,2.236,267.6,1,0,2.235,70,No,35,34.2,9.1,0,0,57.4,44.1,45.8,45.9,47.1,13,49.3,880,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192400.4,56900.6,46928.3,294613.7,0,0,383505.7,128,17723.6,76924.6,219126.6,0,57798:06,00:00,55324:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14848:30,87,0,1,0,0,0,1,1,1,0,1,947,0,0,10700,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15950,0,571,2,1011,-10655,0,-5.4,-5.4,-5.4,0,0,0,0,0,0,0
91107,2023-05-21,14.39.34.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,2.7,1.8,6.6,2,2.4,1.6,6,251,247,250,249,8,11,7,8,0.942,0.967,1,21,22,24,50.1,In Spec,-1.9,-2.3,-2.4,-5.7,1.6,2,2.1,5.7,252,248,250,249,7,9,9,7,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,-0.5,0.2,0.5,0.4,0.5,1.4,252,248,249,249,2,2,2,2,0.595,0.806,-1,50.1,2.233,269,0.5,0.2,2.234,70,No,34,35.3,9.4,0,0,57.2,44.3,46,46,47.1,13.1,49.3,875,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192401,56900.6,46928.7,294613.7,0,0,383505.9,128,17723.6,76924.7,219127.6,0,57798:16,00:00,55324:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14848:40,87,0,1,0,0,0,1,1,1,0,1,947,0,0,10701,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15945,0,571,2,1011,-10649,0,-6.1,-6.1,-6.1,0,0,0,0,0,0,0
91108,2023-05-21,14.49.38.00,Data Log,Log Period,0,106,4294941364,4294901759,2,2.8,1.7,6.5,1.8,2.5,1.5,5.8,249,250,245,248,8,11,7,7,1,1,1,20,22,23,50,In Spec,-1.8,-2.3,-2.4,-5.7,1.6,2,2.1,5.7,249,250,246,248,7,10,9,7,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.5,-0.6,0.1,0.4,0.5,0.6,1.5,249,250,245,248,2,2,3,2,0.401,1,-1,50,2.235,269.8,1.5,0.2,2.235,70,No,35,34.4,9.2,0,0,57.3,44.5,46,46.3,47.2,13.2,49.6,893,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192401.7,56900.6,46929.4,294613.7,0,0,383505.9,128,17723.6,76924.7,219128.6,0,57798:26,00:00,55324:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14848:50,86,0,1,0,0,0,1,1,1,0,1,947,0,0,10702,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15942,0,572,2,1011,-10644,0,-8,-8,-8,0,0,0,0,0,0,0
91109,2023-05-21,14.59.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.2,1.4,5.2,1.5,2,1.3,4.8,248,249,244,246,7,9,6,6,1,1,1,17,18,19,50,In Spec,-1.4,-1.8,-1.8,-4.6,1.3,1.7,1.7,4.7,248,249,244,246,6,7,7,6,-1,-0.917,-0.999,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,-0.4,0.2,0.4,0.4,0.4,1.2,248,248,243,246,2,2,1,1,0.403,0.806,0,50,2.231,270.4,0,0.2,2.235,70,No,35,25.1,6.7,0,0,57.7,44.3,45.9,46.3,47.3,13.1,49,875,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192402.4,56900.6,46930.1,294613.7,0,0,383506,128,17723.6,76924.7,219129.8,0,57798:36,00:00,55324:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14849:00,84,0,1,0,0,0,1,1,1,0,1,947,0,0,10705,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15938,0,572,2,1011,-10637,0,-5.7,-5.7,-5.7,0,0,0,0,0,0,0
91110,2023-05-21,15.09.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.4,0.6,1.6,1,1.2,1,3.2,247,247,243,246,3,2,3,4,1,0.89,1,10,10,10,50.1,In Spec,-0.3,-0.3,-0.4,-2.7,0.8,0.9,1,2.7,247,247,243,246,1,1,1,3,-1,-0.91,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0,0.4,0.4,0.2,0.2,0.8,247,247,244,246,2,1,2,1,0.404,0,0,50.1,2.233,267.7,1,0,2.235,70,No,35,17.3,4.6,0,0,58,44.9,46.3,46.9,47.3,13,49.6,849,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192403.2,56900.6,46930.8,294613.7,0,0,383506,128,17723.6,76924.7,219130.8,0,57798:46,00:00,55324:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14849:10,80,0,1,0,0,0,1,1,1,0,1,947,0,0,10707,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15932,0,572,2,1011,-10630,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
91111,2023-05-21,15.19.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.6,1.3,4.2,1.2,1.3,1.1,3.6,247,247,243,245,5,7,5,4,0.89,1,1,15,16,20,50,In Spec,-1.1,-1.3,-1.4,-2.9,0.9,1,1,2.9,247,247,243,245,4,5,5,3,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.1,0.6,0.4,0.3,0.2,0.9,247,247,243,245,2,1,1,1,0.404,0,0,50,2.237,267.9,1.5,0.2,2.236,70,No,36,24,7,0,0,58.1,44.9,46.4,46.8,47.5,12.8,49.4,828,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192403.9,56900.6,46931.5,294613.7,0,0,383506.1,128,17723.6,76924.8,219131.9,0,57798:56,00:00,55324:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14849:20,83,0,1,0,0,0,1,1,1,0,1,947,0,0,10709,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15926,0,572,2,1011,-10621,0,-2.4,-2.4,-2.4,0,0,0,0,0,0,0
91112,2023-05-21,15.29.55.01,Data Log,Log Period,0,106,4294941364,4294901759,2,2.8,1.7,6.5,1.9,2.7,1.7,6.3,246,249,243,246,8,11,7,8,0.965,0.985,0.999,20,22,24,50.1,In Spec,-1.8,-2.3,-2.4,-6.2,1.7,2.2,2.3,6.2,246,249,243,245,7,9,9,8,-0.987,-0.985,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.5,-0.6,0.1,0.4,0.5,0.6,1.5,246,249,243,246,2,2,2,2,0.406,1,-1,50.1,2.252,268.2,0.5,0.1,2.235,70,No,35,29.5,7.1,0,0,58.4,44.6,46.2,46.4,47.6,13,49.4,823,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192404.6,56900.6,46932.2,294613.7,0,0,383506.1,128,17723.6,76924.8,219133,0,57799:06,00:00,55325:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14849:30,87,0,1,0,0,0,1,1,1,0,1,947,0,0,10714,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15921,0,572,2,1011,-10615,0,-6.1,-6.1,-6.1,0,0,0,0,0,0,0
91113,2023-05-21,15.39.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.6,1.4,2.8,0.4,0.2,1.2,1.8,244,243,241,243,3,3,6,2,0.819,0,0.912,11,11,20,50,In Spec,-0.4,-0.4,-0.5,-0.2,0.1,0,0.1,0.2,244,244,242,242,2,2,2,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1,1.5,0.4,0.2,1,1.6,244,244,241,243,2,1,4,2,0.614,0,1,50,2.24,267.8,1.5,0.2,2.236,70,No,36,16.3,4.5,0,0,58.2,44.8,46.4,46.5,47.6,12.7,49.5,787,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192405.2,56900.6,46932.7,294613.7,0,0,383506.2,128,17723.6,76924.8,219134,0,57799:16,00:00,55325:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14849:40,82,0,1,0,0,0,1,1,1,0,1,948,0,0,10715,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15917,0,572,2,1011,-10610,0,1.6,1.6,1.6,0,0,0,0,0,0,0
91114,2023-05-21,15.50.00.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.8,1.4,4.6,1.7,2.2,1.7,5.6,244,245,243,244,6,7,6,7,0.991,0.993,0.94,16,16,20,49.9,In Spec,-1.2,-1.4,-1.6,-5.2,1.5,1.8,1.9,5.2,244,245,243,244,5,6,6,7,-1,-1,-0.977,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,-0.3,0.3,0.4,0.4,0.3,1.1,245,246,243,244,2,2,1,1,0.408,0.813,0,49.9,2.234,267.9,1,0.1,2.236,70,No,36,28.1,7.4,0,0,58.1,44.8,46.4,46.6,47.7,12.9,49.5,767,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192405.9,56900.6,46933.3,294613.8,0,0,383506.3,128,17723.6,76924.8,219135,0,57799:26,00:00,55325:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14849:50,84,0,1,0,0,0,1,1,1,0,1,949,0,0,10715,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15913,0,572,2,1011,-10605,0,-4.9,-4.9,-4.9,0,0,0,0,0,0,0
91115,2023-05-21,16.00.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.3,1.1,1.9,0.7,0.3,1.2,2.2,245,242,243,243,3,1,5,3,0.68,0,0.905,9,9,16,50.1,In Spec,-0.2,-0.1,-0.2,-0.5,0.2,0.2,0.2,0.6,245,243,243,243,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.9,1.4,0.4,0.2,0.9,1.5,245,242,243,243,2,1,4,2,0.612,0,0.925,50.1,2.226,267.1,-1,-0.2,2.236,70,No,36,16.9,4.5,0,0,58.1,45,46.5,46.8,47.8,12.7,49.3,750,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192406.5,56900.6,46933.9,294613.8,0,0,383506.4,128,17723.6,76924.9,219136,0,57799:36,00:00,55325:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14850:00,80,0,1,0,0,0,1,1,1,0,1,949,0,0,10716,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15910,0,572,2,1011,-10601,0,1.7,1.7,1.7,0,0,0,0,0,0,0
91116,2023-05-21,16.10.08.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.2,1,3.3,1.2,1.2,1,3.4,244,239,244,242,5,5,4,4,0.901,1,1,14,13,15,50.1,In Spec,-0.9,-1,-1.1,-3,0.9,1,1.1,3,244,240,245,243,3,4,4,3,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,-0.1,0.3,0.4,0.2,0.2,0.8,244,239,244,242,2,1,1,1,0.409,0,0,50.1,2.234,268,0,0,2.236,70,No,37,18.1,4.8,0,0,58.5,45.1,46.7,47.4,47.9,12.6,49.4,729,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192407.4,56900.6,46934.7,294613.8,0,0,383506.4,128,17723.6,76924.9,219137.2,0,57799:46,00:00,55325:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14850:10,82,0,1,0,0,0,1,1,1,0,1,949,0,0,10723,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15902,0,572,2,1011,-10590,0,-2.7,-2.7,-2.7,0,0,0,0,0,0,0
91117,2023-05-21,16.20.12.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.1,1.3,5,1.7,2.1,1.3,5.1,245,243,247,245,7,8,5,6,0.932,1,1,17,18,19,50.1,In Spec,-1.4,-1.7,-1.8,-4.9,1.4,1.7,1.8,4.9,245,243,247,245,5,7,7,6,-1,-0.999,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,-0.5,0.1,0.4,0.4,0.5,1.3,245,243,247,245,2,2,2,2,0.408,0.823,-1,50.1,2.253,268.3,1,0.2,2.237,70,No,36,30.4,8.1,0,0,58.4,45,46.6,46.9,47.9,12.7,49.3,695,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192408,56900.6,46935.2,294613.8,0,0,383506.5,128,17723.6,76924.9,219138.2,0,57799:56,00:00,55325:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14850:20,85,0,1,0,0,0,1,1,1,0,1,949,0,0,10726,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15896,0,572,2,1011,-10582,0,-4.9,-4.9,-4.9,0,0,0,0,0,0,0
91118,2023-05-21,16.30.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.9,1.2,4.5,1.4,1.9,1.2,4.5,245,246,242,244,6,8,5,6,0.952,0.965,0.991,16,17,18,50.1,In Spec,-1.2,-1.5,-1.5,-4.2,1.2,1.5,1.5,4.2,245,247,242,244,5,6,6,5,-0.979,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,-0.3,0.3,0.4,0.4,0.3,1.1,245,246,242,244,2,2,1,1,0.408,0.813,0,50.1,2.231,268.4,0.5,0.1,2.236,70,No,36,26.1,7,0,0,58.1,44.7,46.5,46.3,47.9,12.7,48.7,632,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192408.5,56900.6,46935.7,294613.8,0,0,383506.6,128,17723.6,76924.9,219139.1,0,57800:06,00:00,55326:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14850:30,84,0,1,0,0,0,1,1,1,0,1,950,0,0,10728,0,2,1,2,0,0,0,0,4,1,94,66,360,2,22,-15891,0,572,2,1011,-10577,0,-4.7,-4.7,-4.7,0,0,0,0,0,0,0
91119,2023-05-21,16.40.20.03,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.7,0.6,2.1,0.9,0.9,0.7,2.5,244,243,240,242,3,3,2,3,0.922,0.925,0.968,11,11,11,50.1,In Spec,-0.5,-0.5,-0.6,-2,0.6,0.7,0.7,2,244,243,240,242,2,2,2,2,-1,-0.96,-0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0,0.5,0.4,0.2,0.2,0.8,244,243,241,242,2,1,1,1,0.614,0,0,50.1,2.229,267.4,0.5,0.1,2.236,70,No,36,17.9,4.7,0,0,58,44.9,46.6,46.7,48,12.7,49.5,661,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192409.1,56900.6,46936.2,294613.8,0,0,383506.7,128,17723.6,76925,219140,0,57800:16,00:00,55326:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14850:40,81,0,1,0,0,0,1,1,1,0,1,950,0,0,10730,0,2,1,2,0,0,0,0,4,1,94,66,361,2,22,-15886,0,573,2,1011,-10570,0,-1.2,-1.2,-1.2,0,0,0,0,0,0,0
91120,2023-05-21,16.50.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0.1,0.1,0.4,0.2,0.2,0.8,244,239,242,242,2,1,1,1,0.409,0,0.416,7,8,6,50.1,In Spec,0.1,0.2,0.2,0.3,0,0.2,0.2,0.4,244,239,242,241,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.3,0.5,0.4,0.2,0.4,1,244,243,240,242,2,1,2,1,0.409,0,0.625,50.1,2.234,270.1,1.5,0.4,2.237,70,No,36,10,2.7,0,0,58,44.8,46.4,46.5,48,12.8,50,602,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192409.7,56900.6,46936.7,294613.8,0,0,383506.7,128,17723.6,76925,219141,0,57800:26,00:00,55326:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14850:50,80,0,1,0,0,0,1,1,1,0,1,951,0,0,10732,0,2,1,2,0,0,0,0,4,1,94,66,361,2,22,-15882,0,573,2,1011,-10566,0,2.4,2.4,2.4,0,0,0,0,0,0,0
91121,2023-05-21,17.00.28.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.8,1.2,4.4,1.4,1.7,1.2,4.3,244,245,241,243,6,7,5,6,0.891,0.991,0.995,16,16,17,50,In Spec,-1.2,-1.4,-1.5,-4,1.1,1.4,1.5,4,244,245,241,243,5,6,6,5,-1,-0.952,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,-0.3,0.2,0.4,0.3,0.3,1,243,245,241,243,2,1,1,1,0.411,0,0,50,2.237,268.4,1.5,0.4,2.237,70,No,37,24.6,6.6,0,0,57.6,44.7,46.3,46.2,48,12.6,48.8,571,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192410.2,56900.6,46937.1,294613.8,0,0,383506.8,128,17723.6,76925,219141.8,0,57800:36,00:00,55326:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14851:00,86,0,1,0,0,0,1,1,1,0,1,951,0,0,10734,0,2,1,2,0,0,0,0,4,1,94,66,362,2,22,-15878,0,574,2,1011,-10561,0,-4.1,-4.1,-4.1,0,0,0,0,0,0,0
91122,2023-05-21,17.10.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.7,0.7,2.2,0.9,0.8,0.8,2.5,245,244,243,244,4,3,3,3,0.816,1,1,11,10,12,50,In Spec,-0.5,-0.5,-0.6,-1.8,0.5,0.6,0.7,1.8,245,243,242,244,2,2,2,2,-1,-1,-0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.1,0.6,0.4,0.2,0.2,0.8,245,244,243,244,2,1,1,1,0.612,0,0,50,2.237,268.3,1,0.2,2.238,70,No,38,17.7,4.7,0,0,57.2,44.9,46.6,46.4,48,12.4,49.8,529,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192410.6,56900.6,46937.5,294613.9,0,0,383507,128,17723.6,76925.1,219142.6,0,57800:46,00:00,55326:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14851:10,83,0,1,0,0,0,1,1,1,0,1,951,0,0,10735,0,2,1,2,0,0,0,0,4,1,94,66,362,2,22,-15871,0,574,2,1011,-10554,0,-1,-1,-1,0,0,0,0,0,0,0
91123,2023-05-21,17.20.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.4,0.5,0.1,0.4,0.4,0.5,1.3,245,240,243,242,2,2,2,2,0,-0.833,1,6,8,10,50.1,In Spec,0.3,0.4,0.4,1.1,0.3,0.4,0.4,1.1,245,240,243,242,1,2,2,1,0,0.833,0.823,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,0.9,1.2,0.4,0.2,0.9,1.5,245,240,243,242,2,1,4,2,0.612,0,0.925,50.1,2.238,268.5,1,0.2,2.239,70,No,39,6.9,1.8,0,0,57,44.8,46.5,46.4,48,12.2,48.9,504,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192411.1,56900.6,46937.8,294613.9,0,0,383507.1,128,17723.6,76925.1,219143.5,0,57800:56,00:00,55326:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14851:20,80,0,1,0,0,0,1,1,1,0,1,952,0,0,10736,0,2,1,2,0,0,0,0,4,1,94,66,362,2,22,-15865,0,574,2,1011,-10548,0,4.3,4.3,4.3,0,0,0,0,0,0,0
91124,2023-05-21,17.30.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.6,1.3,2.7,0.9,0.7,1.3,2.9,247,239,246,244,3,2,5,4,0.809,0.84,1,11,10,18,50.1,In Spec,-0.4,-0.4,-0.6,-1.6,0.5,0.5,0.6,1.6,247,239,246,244,2,2,2,2,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.7,1.1,0.4,0.2,0.7,1.3,247,238,247,244,2,1,3,2,0.607,0,0.944,50.1,2.237,268.4,1,0.2,2.239,70,No,39,20,5.3,0,0,56.6,44.6,46.4,46.1,48,12.1,48.9,460,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192411.5,56900.6,46938.1,294613.9,0,0,383507.3,128,17723.6,76925.1,219144.2,0,57801:06,00:00,55327:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14851:30,85,0,1,0,0,0,1,1,1,0,1,952,0,0,10736,0,2,1,2,0,0,0,0,4,1,94,66,362,2,22,-15862,0,574,2,1011,-10545,0,-0.9,-0.9,-0.9,0,0,0,0,0,0,0
91125,2023-05-21,17.40.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.3,1.2,2,0.7,0.3,1.2,2.2,246,246,245,246,3,1,5,3,0.674,0,0.979,9,9,17,50.1,In Spec,-0.2,-0.1,-0.2,-0.4,0.2,0.2,0.2,0.6,246,246,245,246,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,1,1.6,0.4,0.2,1,1.6,247,246,245,246,2,1,4,2,0.809,0,1,50.1,2.238,270.6,1,0.4,2.239,70,No,39,17.3,4.6,0,0,56.2,44.7,46.6,46.2,47.9,12.1,49,415,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192411.9,56900.6,46938.3,294613.9,0,0,383507.5,128,17723.6,76925.1,219145,0,57801:16,00:00,55327:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14851:40,84,0,1,0,0,0,1,1,1,0,1,952,0,0,10739,0,2,1,2,0,0,0,0,4,1,94,66,363,2,22,-15859,0,575,2,1011,-10541,0,0,0,0,0,0,0,0,0,0,0
91126,2023-05-21,17.50.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.3,1.4,2.2,0.7,0.4,1.5,2.6,248,248,245,247,3,1,6,3,0.806,0,1,9,9,20,50.1,In Spec,-0.2,-0.1,-0.3,-0.8,0.2,0.2,0.4,0.8,248,248,245,247,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,1.1,1.7,0.4,0.2,1.2,1.8,248,248,245,247,2,1,5,2,0.806,0,0.897,50.1,2.239,268.2,1,0.1,2.24,70,No,40,19.1,5.1,0,0,55.7,44.7,46.6,46.2,47.9,11.9,49,385,0,0,0,0,4.77,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192412.2,56900.6,46938.4,294614,0,0,383507.7,128,17723.6,76925.2,219145.7,0,57801:26,00:00,55327:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14851:50,87,0,1,0,0,0,1,1,1,0,1,952,0,0,10742,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15850,0,576,2,1011,-10532,0,0.6,0.6,0.6,0,0,0,0,0,0,0
91127,2023-05-21,18.00.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.1,1.3,1.8,0.4,0.2,1.4,2,248,244,248,246,2,1,5,3,0.806,0,0.873,8,9,17,50,In Spec,-0.1,0,-0.1,-0.2,0.1,0.2,0.2,0.5,248,244,248,246,0,0,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1.2,1.7,0.4,0.2,1.2,1.8,248,244,248,246,2,1,5,2,0.604,0,0.967,50,2.236,268.3,1,0.1,2.239,70,No,39,16.1,4.3,0,0,55,44.5,46.5,45.9,47.9,12.1,48.2,350,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192412.5,56900.6,46938.5,294614,0,0,383508,128,17723.6,76925.2,219146.4,0,57801:36,00:00,55327:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14852:00,86,0,1,0,0,0,1,1,1,0,1,952,0,0,10746,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15846,0,576,2,1011,-10527,0,1.9,1.9,1.9,0,0,0,0,0,0,0
91128,2023-05-21,18.10.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.2,1.1,1.7,0.4,0.2,1.1,1.7,249,250,247,248,2,1,4,2,0.803,0,1,9,9,16,50.1,In Spec,-0.1,-0.1,-0.1,-0.3,0.1,0.2,0.2,0.5,249,250,247,249,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,1,1.4,0.4,0.2,1,1.6,249,250,247,248,2,1,4,2,0.602,0,1,50.1,2.237,268.4,1,0.2,2.239,70,No,39,14.6,3.9,0,0,54.6,44.4,46.4,45.8,47.9,12.1,48,303,0,0,0,0,4.78,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192412.7,56900.6,46938.5,294614,0,0,383508.2,128,17723.6,76925.3,219147,0,57801:46,00:00,55327:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14852:10,88,0,1,0,0,0,1,1,1,0,1,952,0,0,10747,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15841,0,576,2,1011,-10522,0,2.4,2.4,2.4,0,0,0,0,0,0,0
91129,2023-05-21,18.20.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0,0.8,1.1,0.5,0.2,0.8,1.5,252,251,247,250,2,0,3,2,0.597,0,1,8,8,14,50,In Spec,0,0,0,0,0,0,0.2,0.2,251,251,247,249,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,0.8,1.1,0.5,0.2,0.9,1.6,251,252,247,250,2,1,4,2,0.597,0,0.809,50,2.237,268.4,2,0.2,2.24,70,No,40,13,3.4,0,0,54.1,44.4,46.3,45.5,47.8,12,47.6,275,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192412.9,56900.6,46938.5,294614.1,0,0,383508.4,128,17723.6,76925.3,219147.5,0,57801:56,00:00,55327:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14852:20,87,0,1,0,0,0,1,1,1,0,1,952,0,0,10748,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15839,0,576,2,1011,-10519,0,2.2,2.2,2.2,0,0,0,0,0,0,0
91130,2023-05-21,18.31.02.01,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.2,0.9,0.7,0.4,0.2,1,1.6,250,250,246,248,2,1,4,2,0,0,1,6,8,14,50,In Spec,0.2,0.3,0.2,0.6,0.2,0.3,0.2,0.7,249,250,246,248,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.1,1.2,1.4,0.4,0.1,1.2,1.7,249,249,247,248,2,1,5,2,0.2,0,0.971,50,2.236,268.4,1,0.2,2.241,70,No,41,10.8,2.8,0,0,53.6,44.2,46.1,45.3,47.6,11.7,46.6,237,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413,56900.6,46938.5,294614.2,0,0,383508.6,128,17723.6,76925.3,219147.9,0,57802:06,00:00,55328:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14852:30,87,0,1,0,0,0,1,1,1,0,1,952,0,0,10754,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15836,0,576,2,1011,-10515,0,4.2,3.6,4.2,0,0,0,0,0,0,0
91131,2023-05-21,18.41.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.1,0.8,0.4,0.5,0.2,0.9,1.6,250,252,246,249,2,0,4,2,-0.6,0,0.813,5,8,12,50.1,In Spec,0.5,0.4,0.6,1.4,0.5,0.4,0.5,1.4,250,253,246,249,2,1,2,1,1,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,1.3,1.8,0.5,0.3,1.4,2.2,250,253,246,249,2,1,6,3,0.4,0,0.88,50.1,2.238,268.4,1,0.2,2.24,70,No,40,8.3,2.2,0,0,53,44.1,46.1,45,47.6,12,46.3,197,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.1,56900.6,46938.5,294614.4,0,0,383508.9,128,17723.6,76925.4,219148.3,0,57802:16,00:00,55328:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14852:40,87,0,1,0,0,0,1,1,1,0,1,952,0,0,10759,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15832,0,576,2,1011,-10510,0,6.4,3.3,6.4,0,0,0,0,0,0,0
91132,2023-05-21,18.51.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.3,0.1,0.5,0.2,0.4,1.1,251,249,247,249,2,1,2,1,-0.199,0,0.604,5,8,7,50.1,In Spec,0.5,0.4,0.8,1.7,0.5,0.5,0.8,1.8,252,250,248,249,2,2,3,2,0.996,0.8,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,1.1,1.8,0.7,0.3,1.2,2.2,251,250,248,249,3,1,5,3,0.531,0,0.887,50.1,2.236,268.4,1,0.2,2.239,70,No,39,6.5,1.7,0,0,52.5,44,45.8,44.7,47.5,12.2,45.8,165,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56900.6,46938.5,294614.7,0,0,383509.3,128,17723.6,76925.4,219148.7,0,57802:26,00:00,55328:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14852:50,87,0,1,0,0,0,1,1,1,0,1,952,0,0,10763,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15827,0,576,2,1011,-10504,0,5.2,3.1,6.8,0,0,0,0,0,0,0
91133,2023-05-21,19.01.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.4,1.1,254,253,240,248,2,1,2,1,-0.196,0,0,5,8,3,50.1,In Spec,0.7,0.8,1.9,3.5,0.7,1.2,1.9,3.8,254,253,240,249,3,5,8,5,0.918,0.711,0.989,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.8,1.9,3.3,1.2,1,1.9,4.1,254,253,239,248,4,4,8,5,0.472,0.79,0.993,50.1,2.237,268.6,1.5,0.4,2.24,70,No,40,4.6,1.2,0,0,52,43.8,45.5,44.3,47.4,11.8,45.7,136,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56900.6,46938.5,294615,0,0,383509.6,128,17723.6,76925.5,219148.9,0,57802:36,00:00,55328:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14853:00,87,0,1,0,0,0,1,1,1,0,1,952,0,0,10764,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15825,0,576,2,1011,-10501,0,5.3,3.2,13,0,0,0,0,0,0,0
91134,2023-05-21,19.11.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,253,255,243,250,2,1,1,1,-0.196,0,-0.205,5,8,4,50.2,In Spec,0.6,0.6,1.3,2.5,0.6,0.7,1.3,2.6,253,255,243,250,2,3,5,3,1,0.784,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.2,2.2,1,0.7,1.2,2.9,254,255,243,250,3,2,5,4,0.492,0.653,0.987,50.2,2.237,270.8,1.5,0.4,2.239,70,No,39,3.6,0.9,0,0,51.7,43.8,45.4,44,47.3,12.1,45,112,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56900.6,46938.5,294615.5,0,0,383510,128,17723.6,76925.6,219149.1,0,57802:46,00:00,55328:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14853:10,87,0,1,0,0,0,1,1,1,0,1,952,0,0,10764,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15822,0,576,2,1011,-10498,0,5.3,3.2,8,0,0,0,0,0,0,0
91135,2023-05-21,19.21.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,252,253,242,249,2,0,2,1,-0.198,0,-0.206,5,8,2,50,In Spec,0.6,0.6,1.5,2.7,0.7,0.7,1.5,2.9,252,253,242,249,3,3,6,4,0.793,0.79,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.4,2.4,1,0.7,1.4,3.1,252,253,242,249,4,3,5,4,0.496,0.658,1,50,2.216,265.9,1,0.2,2.237,70,No,37,2.8,0.7,0,0,51.4,43.6,45.2,43.7,47.2,12.3,44.7,90,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56900.7,46938.5,294615.9,0,0,383510.4,128,17723.6,76925.6,219149.2,0,57802:56,00:00,55328:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14853:20,87,0,1,0,0,0,1,1,1,0,1,952,0,0,10769,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15817,0,576,2,1011,-10489,0,5.3,3,10.5,0,0,0,0,0,0,0
91136,2023-05-21,19.31.24.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,254,246,250,2,1,1,1,-0.199,0,-0.406,5,8,4,50.1,In Spec,0.5,0.4,0.6,1.5,0.5,0.4,0.6,1.5,251,254,246,250,2,2,2,1,0.996,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.5,1.2,0.7,0.3,0.5,1.5,251,254,246,250,3,1,2,2,0.531,0,1,50.1,2.178,261.3,0,0,2.239,70,No,39,2,0.5,0,0,51.1,43.4,44.9,43.4,46.9,12.2,43.9,73,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56900.8,46938.5,294616.2,0,0,383510.6,128,17723.6,76925.6,219149.3,0,57803:06,00:00,55329:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14853:30,88,0,1,0,0,0,1,1,1,0,1,952,0,0,10769,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15812,0,576,2,1011,-10483,0,5.3,3.1,5.5,0,0,0,0,0,0,0
91137,2023-05-21,19.41.28.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,253,247,250,2,1,1,1,-0.199,0,-0.404,5,8,5,50.1,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,250,253,247,250,2,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.7,0.2,0.5,1.4,251,253,247,250,3,1,2,2,0.398,0,1,50.1,2.118,254.2,0,0,2.238,70,No,38,1.4,0.3,0,0,50.9,43.2,44.8,43.1,46.7,12.4,43.7,56,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56900.8,46938.5,294616.4,0,0,383510.8,128,17723.6,76925.6,219149.4,0,57803:16,00:00,55329:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14853:40,88,0,1,0,0,0,1,1,1,0,1,952,0,0,10772,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15806,0,576,2,1011,-10476,0,5.3,3.1,4.9,0,0,0,0,0,0,0
91138,2023-05-21,19.51.32.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,249,252,246,249,2,0,1,1,-0.2,0,-0.406,5,8,6,50,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,249,252,246,249,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.5,0.2,0.5,1.2,250,252,246,249,3,1,2,1,0.6,0,1,50,2.059,248,-0.5,-0.1,2.238,70,No,38,0.6,0.1,0,0,50.6,42.9,44.5,42.8,46.6,12.4,43.2,43,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56900.9,46938.5,294616.7,0,0,383511,128,17723.6,76925.6,219149.4,0,57803:26,00:00,55329:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14853:50,88,0,1,0,0,0,1,1,1,0,1,952,0,0,10774,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15804,0,576,2,1011,-10473,0,5.3,3.1,5,0,0,0,0,0,0,0
91139,2023-05-21,20.01.36.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,252,244,248,2,1,1,1,-0.2,0,-0.409,5,9,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,250,252,244,248,2,2,3,2,1,0.992,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.5,0.7,1.9,250,252,244,248,3,2,3,2,0.533,0.793,0.956,50.1,2.021,242.4,-1,-0.2,2.238,70,No,38,0,0,0,0,50.3,42.7,44.2,42.4,46.3,12.4,42.7,34,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56900.9,46938.5,294616.9,0,0,383511.2,128,17723.7,76925.6,219149.4,0,57803:36,00:00,55329:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14854:00,88,0,1,0,0,0,1,1,1,0,1,952,0,0,10779,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15798,0,576,2,1011,-10467,0,5.3,3.7,6.3,0,0,0,0,0,0,0
91140,2023-05-21,20.11.40.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,250,251,245,248,2,1,1,1,-0.2,0,-0.816,5,8,6,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,250,251,245,248,2,2,3,2,1,0.996,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,250,251,245,248,3,1,2,2,0.533,0,1,50.1,1.994,239.4,-0.5,-0.1,2.239,70,No,39,0,0,0,0,50,42.5,43.9,42.1,46,12.1,42.2,28,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901,46938.5,294617.2,0,0,383511.5,128,17723.7,76925.6,219149.4,0,57803:46,00:00,55329:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14854:10,88,0,1,0,0,0,1,1,1,0,1,952,0,0,10783,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15791,0,576,2,1011,-10459,0,5.3,3.7,6.2,0,0,0,0,0,0,0
91141,2023-05-21,20.21.44.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,244,247,2,0,1,1,-0.201,0,-0.409,5,8,6,50,In Spec,0.5,0.5,0.7,1.6,0.5,0.4,0.7,1.6,248,248,244,246,2,2,3,2,1,0.806,0.956,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,248,249,244,247,3,1,2,2,0.537,0,1,50,1.97,236.5,-1.5,-0.3,2.238,70,No,38,0,0,0,0,49.7,42.3,43.7,41.9,45.8,12.5,41.7,26,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901,46938.5,294617.5,0,0,383511.7,128,17723.7,76925.6,219149.4,0,57803:56,00:00,55329:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14854:20,87,0,1,0,0,0,1,1,1,0,1,952,0,0,10786,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15786,0,576,2,1011,-10453,0,5.3,3.6,5.3,0,0,0,0,0,0,0
91142,2023-05-21,20.27.18.45,Status : Parallel Mode,Operation Auto Inverter Only,4294941707,106,4294941364,11544068,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,247,248,243,246,2,1,0,1,-0.202,0,0.001,5,8,8,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,247,248,243,246,2,2,2,2,0.809,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,247,248,243,246,2,1,2,2,0.404,0,1,50.1,1.965,235.8,-1,-0.2,2.238,70,No,38,-0.2,0,0,0,49.5,42.2,43.7,41.8,45.7,12.3,41.4,25,0,0,0,0,4.78,12.1,12.2,1023,SOL DISABLED,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901,46938.5,294617.6,0,0,383511.8,128,17723.8,76925.6,219149.4,0,57804:01,00:00,55329:58,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14854:25,87,0,1,0,0,0,1,1,1,0,1,952,0,0,10790,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15784,0,576,2,1011,-10449,0,5.3,3.6,4.7,0,0,0,0,0,0,0
91143,2023-05-21,20.31.48.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,248,240,244,2,1,1,1,-0.203,0,-0.416,5,8,5,50,In Spec,0.5,0.4,0.7,1.6,0.5,0.4,0.7,1.6,246,248,240,244,2,2,3,2,1,0.806,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.6,1.3,0.7,0.3,0.6,1.6,246,248,240,244,3,1,2,2,0.542,0,1,50,1.961,235.3,-1.5,-0.3,2.23,70,No,30,0,0,0,0,49.5,42.2,43.6,41.8,45.7,14.1,41.3,25,0,0,0,0,4.81,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901.1,46938.5,294617.8,0,0,383511.9,128,17723.8,76925.6,219149.4,0,57804:06,00:00,55330:03,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14854:30,100,0,1,0,0,0,1,1,1,0,1,952,0,0,10791,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15783,0,576,2,1011,-10448,0,5.3,3.7,5.7,0,0,0,0,0,0,0
91144,2023-05-21,20.41.52.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,246,247,240,244,2,1,1,1,-0.202,0,-0.833,5,8,5,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,247,247,240,244,2,2,3,2,1,1,0.937,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,247,247,240,244,3,2,3,2,0.539,0.809,0.972,50.1,1.964,235.8,-0.5,-0.1,2.23,70,No,30,0,0,0,0,49.3,42,43.4,41.6,45.6,14.1,41,25,0,0,0,0,4.81,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901.1,46938.5,294618.1,0,0,383512.2,128,17723.8,76925.6,219149.4,0,57804:16,00:00,55330:13,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14854:40,100,0,1,0,0,0,1,1,1,0,1,952,0,0,10793,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15779,0,576,2,1011,-10443,0,5.3,3.7,6.9,0,0,0,0,0,0,0
91145,2023-05-21,20.51.58.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,245,239,242,2,1,1,1,-0.204,0,-0.418,5,8,6,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,244,245,239,242,2,2,3,2,1,1,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,244,245,239,242,3,1,2,2,0.546,0,1,50.1,1.965,235.8,-1,-0.2,2.229,70,No,29,0,0,0,0,49.1,41.9,43.3,41.4,45.5,14.3,40.7,25,0,0,0,0,4.81,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901.2,46938.5,294618.4,0,0,383512.4,128,17723.9,76925.6,219149.4,0,57804:26,00:00,55330:23,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14854:50,100,0,1,0,0,0,1,1,1,0,1,952,0,0,10797,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15775,0,576,2,1011,-10437,0,5.3,3.7,5.5,0,0,0,0,0,0,0
91146,2023-05-21,21.02.00.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,239,242,2,1,1,1,-0.204,0,-0.418,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,244,244,239,242,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,244,244,239,242,3,2,3,2,0.546,0.819,0.976,50,1.987,236.6,-1,-0.2,2.228,70,No,28,0,0,0,0,48.9,41.8,43.1,41.3,45.2,14.3,40.6,25,0,0,0,0,4.82,12.2,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901.2,46938.5,294618.7,0,0,383512.7,128,17723.9,76925.6,219149.4,0,57804:36,00:00,55330:33,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14855:00,100,0,1,0,0,0,1,1,1,0,1,952,0,0,10800,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15774,0,576,2,1011,-10435,0,5.3,3.8,6.3,0,0,0,0,0,0,0
91147,2023-05-21,21.12.04.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,244,239,242,2,1,1,1,-0.205,0,-0.418,5,8,6,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,243,244,239,242,2,2,3,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,243,244,239,242,3,1,2,2,0.548,0,1,50,1.972,236.2,-1,-0.2,2.228,70,No,28,0,0,0,0,48.8,41.6,43,41.2,45.2,14.4,40.3,25,0,0,0,0,4.82,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901.3,46938.5,294619,0,0,383512.9,128,17724,76925.6,219149.4,0,57804:46,00:00,55330:43,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14855:10,100,0,1,0,0,0,0,1,1,0,1,952,0,0,10802,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15771,0,576,2,1011,-10431,0,5.4,3.9,5.6,0,0,0,0,0,0,0
91148,2023-05-21,21.14.04.72,Status : Solar Control Disabled,SP99 Solar MPPT Min Chg Amps,4294941708,106,4294941364,2904723,0.2,0.1,-0.4,-0.1,0.4,0.2,0.2,0.8,218,224,213,242,7,5,16,1,-0.205,0,-0.836,21,16,49,50,In Spec,0.5,-0.9,0.8,1.7,0.5,0.5,0.7,1.7,247,234,181,242,4,13,15,2,1,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.5,1.3,0.7,0.4,0.5,1.6,243,244,239,242,9,13,2,2,0.548,0.819,1,50,1.98,236.2,-0.5,-0.1,2.227,70,No,27,0,0,0,0,48.7,41.6,43,41.1,45.1,14.5,40.2,25,0,0,0,0,4.82,12.2,12.2,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.2,56901.3,46938.5,294619,0,0,383513,128,17724,76925.6,219149.4,0,57804:48,00:00,55330:45,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14855:12,100,0,1,0,0,0,0,1,0,0,1,952,0,0,10802,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15770,0,576,2,1011,-10430,0,5.4,3.9,5.5,0,0,0,0,0,0,0
91149,2023-05-21,21.22.06.03,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.3,0.9,0.4,0.3,0.3,1,230,229,229,229,2,1,1,1,0.652,0,1,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,1,1,1,1,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.3,0.3,0.9,0.4,0.3,0.3,1,230,230,229,229,2,1,1,1,0.652,0,0,50,1.939,235,-7.6,-1.7,2.222,70,No,22,0,0,0,0,49.2,41.6,43.1,41,45.4,15.5,40,25,0,0,0,0,4.84,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Suspend,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192413.3,56901.3,46938.5,294619,0,0,383513.1,128,17724.2,76925.6,219149.4,0,57804:48,00:00,55330:53,2014-08-08 10.52.12,2023-05-21 00.20.06,1999-12-31,14855:20,100,0,0,0,0,0,0,1,0,0,1,952,0,0,10802,0,2,1,2,0,0,0,0,4,1,94,66,364,2,22,-15770,0,576,2,1011,-10430,0,0,0,0,0,0,0,0,0,0,0
