V_A10
91240,2023-05-22,11.15.02.63,Status : Parallel Mode,Operation Auto Inverter Only,4294941738,106,4294941364,5252612,1.6,2.2,2.3,6.1,1.6,2.2,2.4,6.2,253,235,244,244,6,9,10,8,1,1,0.942,16,19,32,50,In Spec,-1.2,-1.4,-1.6,-4.2,1.2,1.4,1.6,4.2,253,235,244,244,5,6,7,5,-0.948,-0.992,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.8,0.7,1.9,0.5,0.8,0.7,2,253,235,244,244,2,3,3,2,0.79,1,0.956,50,2.256,267.8,0.5,0.1,2.235,70,No,35,32.6,8.6,0,0,54.8,42.7,44.1,44.9,45,13,44.5,660,0,0,0,0,4.79,12.1,12.2,1023,SRC STOP: HV,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192420.2,56904.6,46943.5,294631.8,0,0,383524.4,128,17727.9,76930.2,219165.1,0,57817:36,00:00,55344:41,2014-08-08 10.52.12,2023-05-22 06.59.58,1999-12-31,14869:08,86,0,1,0,0,0,1,1,0,0,1,957,0,0,11005,0,2,1,2,0,0,0,0,4,1,94,67,367,2,22,-15407,0,579,2,1011,-9992,0,-4.2,-4.2,-4.2,0,0,0,0,0,0,0
91241,2023-05-22,11.15.14.42,Status : Source A Warming Up,SrcA Startup,4294941745,106,4294941364,1449745,0.2,0.6,1.3,2.1,0.4,0.6,1.3,2.3,229,229,229,229,2,3,6,3,0.436,0.873,0.946,8,10,20,50,In Spec,0,0,0,0,0,0,0,0,265,206,257,242,0,0,0,0,0,0,0,50,Test,Src line volt hgh,Src line volt hgh,Can Stop,Can Stop,0.2,0.6,1.3,2.1,0.4,0.6,1.3,2.3,229,229,229,229,2,3,6,3,0.436,0.873,0.946,50,2.213,265.5,0,0,2.232,70,No,32,14.2,3.7,0,0,54.8,42.7,44.1,44.9,45.1,13.5,44.6,660,0,0,0,0,4.8,12.1,12.2,1023,SRC A STOPPE,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192420.2,56904.6,46943.5,294631.8,0,0,383524.4,128,17727.9,76930.2,219165.1,0,57817:36,00:00,55344:41,2014-08-08 10.52.12,2023-05-22 11.15.04,1999-12-31,14869:08,79,0,1,0,0,0,1,1,0,0,1,957,0,0,11005,0,2,1,2,0,0,0,0,4,1,94,67,367,2,22,-15407,0,579,2,1011,-9992,0,0,0,0,0,0,0,0,0,0,0
91242,2023-05-22,11.16.04.93,Status : Source A Warming Up,SrcA Startup,4294941749,106,4294941364,3415825,0.3,0.5,1.3,2.1,0.4,0.5,1.4,2.3,243,236,242,240,2,2,6,3,0.617,1,0.964,8,10,20,50,In Spec,0,0,0,0,0,0,0,0,243,236,242,240,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.5,1.4,2.2,0.4,0.5,1.4,2.3,243,235,242,240,2,2,6,3,0.617,1,0.964,50,2.209,265.5,0,0,2.232,70,No,32,14.2,3.8,0,0,54.8,42.7,44.2,44.9,45.1,13.6,44.3,666,0,0,0,0,4.81,12.1,12.2,1023,SYNC OK,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192420.2,56904.6,46943.5,294631.8,0,0,383524.4,128,17727.9,76930.3,219165.1,0,57817:37,00:00,55344:42,2014-08-08 10.52.12,2023-05-22 11.15.16,1999-12-31,14869:09,79,0,1,0,0,0,1,1,1,0,1,957,0,0,11005,0,2,1,2,0,0,0,0,4,1,94,67,367,2,22,-15407,0,579,2,1011,-9992,0,0,0,0,0,0,0,0,0,0,0
91243,2023-05-22,11.16.49.03,Status : Parallel Mode,Operation Auto Inverter Only,4294941752,106,4294941364,8005124,1.7,2.4,2.4,6.5,1.6,2.5,2.5,6.6,251,235,244,242,7,10,10,9,0.944,1,1,17,20,33,50,In Spec,-1.2,-1.5,-1.7,-4.6,1.2,1.6,1.8,4.6,251,234,244,242,5,7,7,6,-0.987,-0.952,-1,50,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.4,0.9,0.7,2,0.4,0.9,0.7,2,242,239,245,242,2,3,3,3,0.826,0.941,0.952,50,2.26,270,0.5,0.1,2.236,70,No,36,35.1,9.4,0,0,54.8,42.7,44.2,44.8,45.1,12.9,44.2,666,0,0,0,0,4.79,12.1,12.2,1023,SRC STOP: HV,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192420.3,56904.6,46943.6,294631.8,0,0,383524.5,128,17727.9,76930.3,219165.2,0,57817:38,00:00,55344:43,2014-08-08 10.52.12,2023-05-22 11.15.16,1999-12-31,14869:10,86,0,1,0,0,0,1,1,0,0,1,957,0,0,11005,0,2,1,2,0,0,0,0,4,1,94,67,367,2,22,-15407,0,579,2,1011,-9992,0,-7.2,-7.2,-7.2,0,0,0,0,0,0,0
91244,2023-05-22,11.16.58.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.7,1.3,2.3,0.4,0.7,1.3,2.4,229,230,229,229,2,3,5,3,0.436,1,1,8,10,20,50,In Spec,0,0,0,0,0,0,0,0,256,222,245,241,0,0,0,0,0,0,0,50,Test,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.2,0.7,1.3,2.2,0.4,0.7,1.3,2.4,229,229,229,229,2,3,5,3,0.436,1,1,50,2.192,263.5,0,-0.2,2.232,70,No,32,14.4,3.7,0,0,54.8,42.7,44.2,44.8,45.1,13.6,44.2,666,0,0,0,0,4.81,12.1,12.2,1023,SOURCE A CB ,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192420.3,56904.6,46943.6,294631.8,0,0,383524.5,128,17727.9,76930.3,219165.3,0,57817:38,00:00,55344:43,2014-08-08 10.52.12,2023-05-22 11.16.50,1999-12-31,14869:10,78,0,1,0,0,0,1,1,0,0,1,957,0,0,11005,0,2,1,2,0,0,0,0,4,1,94,67,367,2,22,-15406,0,579,2,1011,-9991,0,0,0,0,0,0,0,0,0,0,0
91245,2023-05-22,11.17.45.32,Status : Source A Warming Up,SrcA Startup,4294941759,106,4294941364,3415825,0.3,0.6,0.7,1.6,0.4,0.7,0.7,1.8,241,236,241,239,2,3,3,2,0.622,0.847,0.968,8,11,12,49.9,In Spec,0,0,0,0,0,0,0,0,241,236,241,239,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.6,0.7,1.6,0.4,0.7,0.7,1.8,241,236,241,239,2,3,3,2,0.622,0.847,0.968,49.9,2.211,265.3,0,0,2.232,70,No,33,10.6,2.8,0,0,54.8,42.7,44.3,44.9,45.1,13.4,44.5,669,0,0,0,0,4.8,12.1,12.2,1023,SYNC OK,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192420.3,56904.6,46943.6,294631.8,0,0,383524.5,128,17727.9,76930.3,219165.3,0,57817:39,00:00,55344:44,2014-08-08 10.52.12,2023-05-22 11.16.50,1999-12-31,14869:11,78,0,1,0,0,0,1,1,1,0,1,957,0,0,11005,0,2,1,2,0,0,0,0,4,1,94,67,367,2,22,-15406,0,579,2,1011,-9991,0,0,0,0,0,0,0,0,0,0,0
91246,2023-05-22,11.25.31.32,Status : Parallel Mode,Operation Auto Inverter Only,4294941762,106,4294941364,10561028,1.5,2.1,2.2,5.8,1.5,2.1,2.2,5.8,242,233,243,239,6,9,9,8,1,1,1,16,18,30,50,In Spec,0,-1.1,-1.5,-2.6,0,1.1,1.5,2.6,242,233,243,239,0,5,6,3,0,-0.944,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,1,0.7,3.2,1.5,1,0.7,3.2,242,233,243,239,6,4,3,4,1,1,0.96,50,2.245,268.3,0.5,0.1,2.236,70,No,37,30.4,8.1,0,0,54.7,42.8,44.4,44.8,45.3,12.6,44.7,683,0,0,0,0,4.79,12.1,12.2,1023,SRC STOP: HV,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192420.9,56904.6,46943.8,294631.9,0,0,383524.8,128,17727.9,76930.3,219166.1,0,57817:46,00:00,55344:51,2014-08-08 10.52.12,2023-05-22 11.16.50,1999-12-31,14869:18,85,0,1,0,0,0,1,1,0,0,1,957,0,0,11006,0,2,1,2,0,0,0,0,4,1,94,67,367,2,22,-15405,0,579,2,1011,-9990,0,-4.5,-4.5,-4.5,0,0,0,0,0,0,0
91247,2023-05-22,11.25.41.72,Status : Start Source A,Operation Auto Inverter Only,4294941772,106,4294941364,4003588,0.3,0.6,0.6,1.5,0.4,0.6,0.6,1.6,230,230,230,230,2,2,3,2,0.652,1,0.869,8,10,12,50,In Spec,0,0,0,0,0,0,0,0,263,215,239,239,0,0,0,0,0,0,0,49.9,Test,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.6,0.6,1.5,0.4,0.6,0.6,1.6,230,230,230,230,2,2,3,2,0.652,1,0.869,50,2.222,265.9,2,0.5,2.233,70,No,33,10.8,2.8,0,0,54.7,42.8,44.4,44.8,45.3,13.6,44.8,683,0,0,0,0,4.81,12.1,12.2,1023,SRC A STOPPE,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192420.9,56904.6,46943.8,294631.9,0,0,383524.8,128,17727.9,76930.3,219166.2,0,57817:46,00:00,55344:52,2014-08-08 10.52.12,2023-05-22 11.25.40,1999-12-31,14869:19,79,0,1,0,0,0,1,1,0,0,1,957,0,0,11006,0,2,1,2,0,0,0,0,4,1,94,67,367,2,22,-15405,0,579,2,1011,-9990,0,0,0,0,0,0,0,0,0,0,0
91248,2023-05-22,11.26.18.41,Status : Source A Warming Up,SrcA Startup,4294941773,106,4294941364,11214609,0.3,0.5,0.7,1.5,0.5,0.5,0.7,1.7,260,213,245,239,2,2,3,2,0.579,1,0.96,8,9,12,50,In Spec,0,0,0,0,0,0,0,0,259,213,245,239,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Src line volt hgh,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.5,0.7,1.5,0.5,0.5,0.7,1.7,259,215,243,239,2,2,3,2,0.579,1,0.96,50,2.151,257.1,4,1,2.232,70,No,32,10.8,2.7,0,0,54.7,42.8,44.4,44.8,45.4,13.5,45.3,685,0,0,0,0,4.81,12.1,12.2,1023,SRC STOP: HV,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192420.9,56904.6,46943.8,294631.9,0,0,383524.8,128,17727.9,76930.3,219166.2,0,57817:47,00:00,55344:52,2014-08-08 10.52.12,2023-05-22 11.25.40,1999-12-31,14869:19,78,0,1,0,0,0,1,1,0,0,1,957,0,0,11006,0,2,1,2,0,0,0,0,4,1,94,67,367,2,22,-15404,0,579,2,1011,-9989,0,0,0,0,0,0,0,0,0,0,0
91249,2023-05-22,11.27.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.6,0.7,1.6,0.4,0.6,0.7,1.7,230,230,230,230,2,2,3,2,0.652,1,1,8,10,12,50,In Spec,0,0,0,0,0,0,0,0,243,225,246,237,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.6,0.7,1.6,0.4,0.6,0.7,1.7,230,230,230,230,2,2,3,2,0.652,1,1,50,2.252,265.9,3.5,0.3,2.232,70,No,32,11.6,2.9,0,0,54.7,42.8,44.5,44.7,45.4,13.7,45.3,686,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Request Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192420.9,56904.6,46943.8,294631.9,0,0,383524.9,128,17727.9,76930.3,219166.2,0,57817:48,00:00,55344:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14869:20,80,0,1,0,0,0,1,1,0,0,1,957,0,0,11006,0,2,1,2,0,0,0,0,4,1,94,67,367,2,22,-15404,0,579,2,1011,-9989,0,0,0,0,0,0,0,0,0,0,0
91250,2023-05-22,11.27.13.01,Status : Source A Warming Up,SrcA Startup,4294941778,106,4294941364,11869969,0.3,0.6,0.7,1.6,0.4,0.6,0.7,1.7,241,232,240,238,2,2,3,2,0.619,1,0.972,8,10,12,49.9,In Spec,0,0,0,0,0,0,0,0,241,232,240,238,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Min Up Time;Src Gen Stp Avg Period,Can Stop,0.3,0.6,0.7,1.6,0.4,0.6,0.7,1.7,242,232,240,238,2,2,3,2,0.619,1,0.972,49.9,2.155,259.9,-2,0,2.232,70,No,32,9.5,2.4,0,0,54.7,42.8,44.5,44.6,45.4,13.5,45.4,687,0,0,0,0,4.81,12.1,12.2,1023,SYNC OK,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192420.9,56904.6,46943.8,294631.9,0,0,383524.9,128,17727.9,76930.3,219166.2,0,57817:48,00:00,55344:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14869:20,76,0,1,0,0,0,1,1,1,0,1,957,0,0,11006,0,2,1,2,0,0,0,0,4,1,94,67,367,2,22,-15404,0,579,2,1011,-9989,0,0,0,0,0,0,0,0,0,0,0
91251,2023-05-22,11.37.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,1.3,1.2,0.4,0.2,1.2,1.8,243,233,238,238,2,1,6,2,-0.204,0,1,5,8,20,50,In Spec,0,0.4,0.4,1.1,0,0.6,0.7,1.3,243,233,238,237,0,2,2,2,0,0.715,0.843,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1.8,2,0.4,0.4,1.9,2.7,244,234,238,238,2,1,8,4,-0.204,0.641,0.945,50,2.259,267.8,1,0.1,2.236,70,No,36,15.1,4,0,0,54.6,43.1,44.8,45.3,45.5,12.7,44.5,708,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192421.6,56904.6,46944.2,294631.9,0,0,383525.3,128,17727.9,76930.3,219167.3,0,57817:58,00:00,55345:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14869:30,80,0,1,0,0,0,1,1,1,0,1,957,0,0,11009,0,2,1,2,0,0,0,0,4,1,94,67,369,2,22,-15398,0,581,2,1011,-9983,0,6.2,6.2,6.2,0,0,0,0,0,0,0
91252,2023-05-22,11.47.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.5,1,0.2,0.7,0.5,0.9,2.1,243,234,232,236,3,2,4,3,-0.413,-1,0.969,4,8,16,50,In Spec,0,0.8,0.9,1.8,0,0.9,0.9,1.8,243,234,232,235,0,4,4,2,0,0.961,0.974,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,0.4,1.8,1.9,0.7,0.4,2,3.1,242,234,232,236,3,2,9,4,-0.413,0.854,0.862,50,2.233,267.9,0.5,0.2,2.236,70,No,36,6.9,1.8,0,0,54.8,43.3,45.1,45.5,45.7,12.8,44.9,727,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192422.3,56904.6,46944.4,294632,0,0,383525.8,128,17727.9,76930.3,219168.4,0,57818:08,00:00,55345:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14869:40,77,0,1,0,0,0,1,1,1,0,1,957,0,0,11013,0,2,1,2,0,0,0,0,4,1,94,67,369,2,22,-15394,0,581,2,1011,-9978,0,7.2,7.2,7.2,0,0,0,0,0,0,0
91253,2023-05-22,11.57.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.6,-0.5,1.3,0.2,0.7,0.4,1.3,2.4,244,231,231,236,3,2,6,3,-0.68,-0.858,0.937,5,8,21,50,In Spec,0,1.1,1.2,2.3,0,1.1,1.2,2.3,244,231,231,235,0,5,5,3,0,0.948,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,0.7,2.5,2.7,0.7,0.7,2.5,3.9,245,233,231,236,3,3,11,5,-0.68,1,0.983,50,2.234,267.6,1,0,2.236,70,No,36,11.2,2.9,0,0,54.7,43.3,45.3,45.4,45.9,12.7,46.3,745,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192423,56904.6,46944.6,294632,0,0,383526.3,128,17727.9,76930.4,219169.5,0,57818:18,00:00,55345:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14869:50,79,0,1,0,0,0,1,1,1,0,1,957,0,0,11015,0,2,1,2,0,0,0,0,4,1,94,67,369,2,22,-15388,0,581,2,1011,-9972,0,8.3,8.3,8.3,0,0,0,0,0,0,0
91254,2023-05-22,12.07.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,1.6,2.3,4.5,0.9,1.8,2.5,5.2,247,232,236,238,3,7,10,7,0.91,0.969,0.963,9,16,33,50,In Spec,0,-0.1,-0.2,-0.6,0,0.4,0.4,0.8,246,232,236,238,0,1,1,1,0,-0.646,-0.635,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,1.5,2.2,4.6,0.9,1.5,2.2,4.6,247,232,236,238,3,6,9,6,0.91,1,1,50,2.227,268.3,0,0,2.235,70,No,35,27.5,7.3,0,0,54.5,43.5,45.7,45.8,46.1,12.7,46.3,777,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192423.8,56904.6,46944.8,294632.1,0,0,383527,128,17727.9,76930.4,219170.7,0,57818:28,00:00,55345:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14870:00,83,0,1,0,0,0,1,1,1,0,1,957,0,0,11017,0,2,1,2,0,0,0,0,4,1,94,67,369,2,22,-15382,0,581,2,1011,-9965,0,0,0,0,0,0,0,0,0,0,0
91255,2023-05-22,12.17.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0.2,1.3,1.3,0.4,0.2,1.4,2,241,233,236,235,2,1,6,3,-0.418,0,0.918,5,9,20,50,In Spec,0,0.7,0.6,1.3,0,0.7,0.7,1.4,241,233,236,236,0,3,3,2,0,1,0.847,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.9,1.9,2.6,0.4,0.9,2.1,3.4,239,232,236,235,2,4,9,5,-0.418,0.969,0.894,50,2.233,268.4,0.5,0.1,2.237,70,No,37,10.2,2.7,0,0,54.4,43.7,46.4,46,46.3,12.6,46,792,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192424.5,56904.6,46944.9,294632.2,0,0,383527.7,128,17727.9,76930.4,219171.8,0,57818:38,00:00,55345:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14870:10,79,0,1,0,0,0,1,1,1,0,1,957,0,0,11020,0,2,1,2,0,0,0,0,4,1,94,67,369,2,22,-15375,0,581,2,1011,-9957,0,6,6,6,0,0,0,0,0,0,0
91256,2023-05-22,12.27.22.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,0.2,1,0.7,0.7,0.2,0.9,1.8,240,230,234,234,3,1,4,2,-0.976,0,0.969,5,8,16,50.1,In Spec,0,1.2,1.1,2.6,0,1.3,1.3,2.6,240,230,234,234,0,6,5,4,0,0.929,0.933,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.7,1.3,2.2,2.8,0.7,1.3,2.5,4.5,239,233,232,234,3,6,10,6,-0.976,0.929,0.862,50.1,2.234,268.3,0.5,0.1,2.236,70,No,36,7.5,2.1,0,0,54.2,44.1,46.5,46.2,46.5,12.7,46.4,798,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192425.2,56904.6,46945,294632.3,0,0,383528.4,128,17727.9,76930.4,219172.9,0,57818:48,00:00,55345:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14870:20,79,0,1,0,0,0,1,1,1,0,1,957,0,0,11023,0,2,1,2,0,0,0,0,4,1,94,67,369,2,22,-15371,0,581,2,1011,-9951,0,8.9,8.9,8.9,0,0,0,0,0,0,0
91257,2023-05-22,12.37.26.02,Data Log,Log Period,0,106,4294941364,4294901759,0.7,2.8,2,5.5,0.9,3.1,2.1,6.1,238,234,237,236,3,12,8,8,0.945,1,0.988,10,24,29,50.1,In Spec,0,-0.2,-0.3,-0.9,0,0.4,0.5,0.9,238,234,237,236,0,1,1,1,0,-0.847,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,2.7,1.6,5.2,0.9,2.7,1.6,5.2,238,236,236,236,3,11,7,7,0.945,1,0.968,50.1,2.234,267.4,0.5,-0.1,2.235,70,No,35,31,8.2,0,0,54,44.3,46.6,46.3,46.7,12.6,47.4,832,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192425.9,56904.6,46945.1,294632.4,0,0,383529.2,128,17727.9,76930.5,219174.1,0,57818:58,00:00,55346:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14870:30,84,0,1,0,0,0,1,1,1,0,1,957,0,0,11024,0,2,1,2,0,0,0,0,4,1,94,67,369,2,22,-15369,0,581,2,1011,-9949,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
91258,2023-05-22,12.47.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.6,2.1,3.5,0.4,1.6,2.1,4.1,236,235,233,234,2,7,9,6,-0.641,0.972,1,5,14,32,50,In Spec,0,0.8,1,2,0,0.9,1.1,2,236,235,233,234,0,4,4,2,0,0.957,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,2.5,3.2,5.4,0.7,2.5,3.2,6.4,234,235,233,234,3,11,14,9,-0.427,0.967,0.98,50,2.226,268.4,-1,0.6,2.236,70,No,36,19.5,5.3,0,0,53.8,44.4,47,46.6,46.9,12.6,47,850,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192426.7,56904.6,46945.1,294632.7,0,0,383530.1,128,17727.9,76930.5,219175.2,0,57819:08,00:00,55346:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14870:40,81,0,1,0,0,0,1,1,1,0,1,957,0,0,11025,0,2,1,2,0,0,0,0,4,1,94,67,369,2,22,-15365,0,581,2,1011,-9945,0,7,7,7,0,0,0,0,0,0,0
91259,2023-05-22,12.57.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.8,2.7,6,0.7,3,2.8,6.5,238,234,238,237,3,12,11,9,0.84,0.981,0.945,9,22,38,50.1,In Spec,0,0,0,-0.4,0,0.2,0.2,0.4,237,234,238,236,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.8,2.5,5.9,0.7,2.8,2.6,6.1,238,235,238,237,3,12,11,8,0.84,0.992,0.954,50.1,2.24,269.4,1,0,2.237,70,No,37,35.1,9.5,0,0,53.7,44.7,47.5,46.9,47.1,12.5,47.5,853,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192427.4,56904.6,46945.2,294632.9,0,0,383531,128,17727.9,76930.5,219176.3,0,57819:18,00:00,55346:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14870:50,86,0,1,0,0,0,1,1,1,0,1,957,0,0,11028,0,2,1,2,0,0,0,0,4,1,94,67,369,2,22,-15359,0,581,2,1011,-9939,0,0.5,0.5,0.5,0,0,0,0,0,0,0
91260,2023-05-22,13.07.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.2,1.9,2.9,0.4,1.4,2,3.8,235,237,233,234,2,6,8,5,-0.213,0.914,0.953,5,10,29,50,In Spec,0,0.7,0.9,1.4,0,0.7,0.8,1.5,235,237,233,235,0,3,4,2,0,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.9,2.8,4.6,0.4,1.9,2.8,5.1,234,237,233,234,2,8,12,7,-0.213,1,1,50,2.238,267.8,0.5,0,2.235,70,No,35,20.8,5.9,0,0,53.6,44.6,47.6,46.7,47.2,12.9,48.1,867,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192428.1,56904.6,46945.2,294633.2,0,0,383532,128,17727.9,76930.6,219177.4,0,57819:28,00:00,55346:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14871:00,83,0,1,0,0,0,1,1,1,0,1,957,0,0,11031,0,2,1,2,0,0,0,0,4,1,94,67,369,2,22,-15354,0,581,2,1011,-9932,0,6.6,6.6,6.6,0,0,0,0,0,0,0
91261,2023-05-22,13.17.42.04,Data Log,Log Period,0,106,4294941364,4294901759,0.5,2.5,2.6,5.6,0.7,2.5,2.6,5.8,236,234,235,235,3,11,11,8,0.706,0.971,1,9,20,37,50,In Spec,0,-0.1,-0.1,-0.2,0,0.2,0.1,0.3,236,234,235,235,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.4,2.5,5.4,0.7,2.4,2.5,5.6,236,234,235,235,3,10,10,7,0.706,1,1,50,2.238,268.5,2,0.5,2.236,70,No,35,32.2,8.6,0,0,53.7,44.8,47.8,47,47.4,12.9,46.9,882,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192428.8,56904.6,46945.3,294633.4,0,0,383532.8,128,17727.9,76930.6,219178.5,0,57819:38,00:00,55346:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14871:10,85,0,1,0,0,0,1,1,1,0,1,957,0,0,11034,0,2,1,2,0,0,0,0,4,1,94,67,370,2,22,-15348,0,582,2,1011,-9926,0,0.5,0.5,0.5,0,0,0,0,0,0,0
91262,2023-05-22,13.27.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.9,-0.2,1.1,0,0.9,0.6,1.1,2.6,231,228,232,230,4,3,5,4,-0.974,-0.292,0.948,7,3,18,49.8,In Spec,0,1.9,1.9,3.8,0,2,1.9,3.9,231,228,232,230,0,9,8,5,0,0.925,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.9,1.7,3,3.8,0.9,1.7,3.2,5.8,231,228,232,230,4,7,14,8,-0.974,1,0.923,49.8,2.234,268,1,0.2,2.236,70,No,35,6.9,1.8,0,0,53.8,44.8,47.7,47.1,47.5,12.9,47.4,876,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192429.4,56904.6,46945.4,294633.6,0,0,383533.6,128,17727.9,76930.6,219179.6,0,57819:48,00:00,55346:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14871:20,79,0,1,0,0,0,1,1,1,0,1,957,0,0,11036,0,2,1,2,0,0,0,0,4,1,94,67,370,2,22,-15346,0,582,2,1011,-9924,0,11.6,11.6,11.6,0,0,0,0,0,0,0
91263,2023-05-22,13.37.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,1.3,2.5,3.9,0.4,1.3,2.5,4.2,233,228,235,231,2,6,11,6,0.215,0.881,0.967,6,12,36,49.9,In Spec,0,0.3,0.4,0.7,0,0.4,0.4,0.8,234,229,235,232,0,1,2,1,0,0.657,0.851,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,1.5,2.9,4.5,0.4,1.5,3,4.9,232,227,235,231,2,7,13,7,0.215,0.943,0.949,49.9,2.237,268,0.5,0.1,2.235,70,No,36,21.6,5.7,0,0,53.7,44.8,47.9,47.1,47.7,12.8,47.5,884,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192430.1,56904.6,46945.4,294633.8,0,0,383534.4,128,17727.9,76930.6,219180.6,0,57819:58,00:00,55347:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14871:30,83,0,1,0,0,0,1,1,1,0,1,958,0,0,11040,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15344,0,583,2,1011,-9920,0,4.5,4.5,4.5,0,0,0,0,0,0,0
91264,2023-05-22,13.47.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-1,-0.8,1.4,-0.4,1.1,1.1,1.6,3.8,233,234,232,233,5,5,7,5,-0.854,-0.692,0.854,7,5,22,50,In Spec,0,2,2.1,4.1,0,2,2.1,4.1,233,234,232,233,0,9,9,6,0,0.962,0.997,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-1,1.2,3.5,3.7,1.1,1.2,3.7,6,234,231,234,233,5,5,16,8,-0.854,1,0.934,50,2.234,268,0.5,0.1,2.236,70,No,37,6.5,1.7,0,0,53.7,45,48.2,47.3,47.9,12.6,49.2,873,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192430.7,56904.6,46945.5,294634.1,0,0,383535.2,128,17727.9,76930.7,219181.6,0,57820:08,00:00,55347:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14871:40,79,0,1,0,0,0,1,1,1,0,1,958,0,0,11043,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15336,0,583,2,1011,-9911,0,11.8,11.8,11.8,0,0,0,0,0,0,0
91265,2023-05-22,13.57.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,1.4,2.2,3.8,0.4,1.4,2.2,4,232,235,233,233,2,6,10,5,0.215,0.851,1,7,12,33,49.8,In Spec,0,0.2,0.3,0.7,0,0.3,0.4,0.7,233,236,233,233,0,1,1,1,0,0,0.858,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,1.5,2.6,4.2,0.4,1.6,2.6,4.6,232,235,233,233,2,7,11,6,0.215,0.911,1,49.8,2.238,268.6,1.5,0.4,2.236,70,No,36,22,5.9,0,0,53.8,45.1,48.3,47.5,48,12.7,47.7,873,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192431.3,56904.6,46945.6,294634.3,0,0,383535.9,128,17727.9,76930.7,219182.7,0,57820:18,00:00,55347:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14871:50,83,0,1,0,0,0,1,1,1,0,1,958,0,0,11046,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15331,0,583,2,1011,-9905,0,4.2,4.2,4.2,0,0,0,0,0,0,0
91266,2023-05-22,14.08.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,2.1,2.6,5.4,0.9,2.2,2.8,5.9,236,239,235,236,4,9,11,8,0.847,1,0.957,10,17,38,50,In Spec,0,-0.4,-0.3,-0.9,0,0.5,0.4,0.9,236,239,235,236,0,2,1,1,0,-1,-0.851,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,1.7,2.3,4.8,0.9,1.7,2.3,4.9,236,239,235,236,4,7,10,7,0.847,1,0.978,50,2.231,267.6,0.5,0.1,2.237,70,No,37,33.4,8.9,0,0,54.1,45.3,48.4,47.7,48.1,12.5,48.8,904,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192432,56904.6,46945.7,294634.4,0,0,383536.7,128,17727.9,76930.7,219183.8,0,57820:28,00:00,55347:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14872:00,85,0,1,0,0,0,1,1,1,0,1,958,0,0,11050,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15324,0,583,2,1011,-9895,0,0.1,0.1,0.1,0,0,0,0,0,0,0
91267,2023-05-22,14.18.04.01,Data Log,Log Period,0,106,4294941364,4294901759,1,1.8,1.9,4.7,1,1.9,1.9,4.8,236,238,236,236,4,7,8,6,1,0.945,1,12,17,28,49.9,In Spec,0,-0.5,-0.7,-1.2,0,0.7,0.7,1.4,236,238,236,236,0,2,3,2,0,-0.7,-0.988,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,1.3,1.2,3.5,1,1.3,1.2,3.5,236,238,236,236,4,5,5,4,1,1,1,49.9,2.233,268.2,0,0,2.236,70,No,36,25.1,6.7,0,0,54.5,45.2,47.9,47.3,48.2,12.7,48.7,887,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192432.7,56904.6,46945.9,294634.5,0,0,383537.3,128,17727.9,76930.7,219184.9,0,57820:38,00:00,55347:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14872:10,84,0,1,0,0,0,1,1,1,0,1,959,0,0,11052,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15319,0,583,2,1011,-9890,0,-1.5,-1.5,-1.5,0,0,0,0,0,0,0
91268,2023-05-22,14.28.08.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,2.8,2.3,6.6,1.5,2.7,2.3,6.5,236,240,236,237,7,11,10,9,1,1,0.974,17,22,33,49.8,In Spec,0,-1.4,-1.5,-2.7,0,1.4,1.4,2.8,236,240,236,237,0,6,6,4,0,-0.902,-0.988,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,1.4,0.9,3.8,1.6,1.4,0.9,3.9,236,240,236,237,7,5,4,5,0.907,1,0.953,49.8,2.238,268.8,2,0.5,2.236,70,No,36,36.1,9.7,0,0,54.9,45.1,47.6,47.1,48.3,12.7,48.7,875,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192433.3,56904.6,46946,294634.6,0,0,383537.8,128,17727.9,76930.8,219185.9,0,57820:48,00:00,55347:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14872:20,88,0,1,0,0,0,1,1,1,0,1,960,0,0,11055,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15315,0,583,2,1011,-9885,0,-4.6,-4.6,-4.6,0,0,0,0,0,0,0
91269,2023-05-22,14.38.12.03,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.7,1.3,2.2,0.4,0.5,1.2,2.1,236,238,234,236,2,3,6,3,0.211,1,1,8,10,20,50,In Spec,0,0.3,0.1,0.7,0,0.4,0.3,0.7,236,238,234,236,0,1,1,1,0,0.84,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.9,1.5,2.5,0.4,0.9,1.6,2.9,236,238,234,236,2,4,6,4,0.211,0.945,0.915,50,2.257,268.8,2.5,0.2,2.236,70,No,36,15.5,4.1,0,0,55.3,45.4,47.7,47.4,48.3,12.8,48.4,878,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192433.9,56904.6,46946.3,294634.7,0,0,383538.3,128,17727.9,76930.8,219186.9,0,57820:58,00:00,55348:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14872:30,82,0,1,0,0,0,1,1,1,0,1,960,0,0,11057,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15312,0,583,2,1011,-9882,0,3.7,3.7,3.7,0,0,0,0,0,0,0
91270,2023-05-22,14.48.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,-0.9,1.3,-0.1,0.6,0.8,1.4,2.8,232,234,229,231,3,4,6,4,-0.574,-1,1,5,9,21,49.9,In Spec,0,1.4,1.3,2.5,0,1.4,1.2,2.6,232,235,229,232,0,6,6,3,0,0.925,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,0.5,2.6,2.7,0.6,0.5,2.7,3.8,232,234,229,231,3,2,12,5,-0.574,1,0.946,49.9,2.23,267.6,0,0,2.238,70,No,38,11,2.9,0,0,55.7,45.5,48,47.8,48.4,12.4,48.9,872,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192434.6,56904.6,46946.5,294634.8,0,0,383538.8,128,17727.9,76930.8,219188,0,57821:08,00:00,55348:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14872:40,79,0,1,0,0,0,1,1,1,0,1,960,0,0,11059,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15310,0,583,2,1011,-9879,0,8.9,8.9,8.9,0,0,0,0,0,0,0
91271,2023-05-22,14.58.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.2,1,0.8,0.4,0.2,1.1,1.7,234,229,231,232,2,1,5,2,0,0,0.952,5,8,17,49.8,In Spec,0,0.6,0.5,1,0,0.5,0.5,1,233,229,231,231,0,2,2,1,0,1,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.3,1.6,1.9,0.4,0.3,1.6,2.3,234,231,231,232,2,1,7,3,0,0,0.989,49.8,2.254,268.2,1.5,0.4,2.236,70,No,36,14.2,3.8,0,0,55.8,45.3,47.8,47.4,48.5,12.7,49.4,859,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192435.2,56904.6,46946.7,294634.9,0,0,383539.3,128,17727.9,76930.8,219189,0,57821:18,00:00,55348:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14872:50,81,0,1,0,0,0,1,1,1,0,1,960,0,0,11060,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15305,0,583,2,1011,-9873,0,5.1,5.1,5.1,0,0,0,0,0,0,0
91272,2023-05-22,15.08.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.4,1.3,2.1,0.7,0.7,1.4,2.8,235,235,231,233,2,2,6,4,0.712,0.851,1,8,10,21,50,In Spec,0,0,0,-0.1,0,0.2,0.1,0.3,234,235,231,233,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.3,2.4,0.7,0.6,1.3,2.6,234,235,231,233,3,2,6,3,0.712,1,0.937,50,2.23,267.3,0.5,-0.1,2.236,70,No,36,21,5.6,0,0,56.1,45.5,47.9,47.5,48.6,12.8,49.8,836,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192435.8,56904.6,46946.9,294634.9,0,0,383539.7,128,17727.9,76930.9,219189.9,0,57821:28,00:00,55348:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14873:00,82,0,1,0,0,0,1,1,1,0,1,960,0,0,11061,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15302,0,583,2,1011,-9869,0,1.9,1.9,1.9,0,0,0,0,0,0,0
91273,2023-05-22,15.18.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,1,1.6,3.4,1.1,1.4,1.8,4.3,233,235,230,232,4,4,7,6,0.858,0.992,0.978,12,12,24,49.9,In Spec,0,-0.4,-0.5,-1.4,0,0.7,0.8,1.5,233,235,230,232,0,2,2,2,0,-0.851,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.8,1,2.8,1.1,0.8,1,2.9,233,235,230,232,4,3,5,4,0.858,1,1,49.9,2.231,269.4,0,0,2.236,70,No,36,26.1,7,0,0,56.3,45.4,47.9,47.4,48.6,12.7,48.6,831,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192436.3,56904.6,46947.1,294635,0,0,383540.2,128,17727.9,76930.9,219190.9,0,57821:38,00:00,55348:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14873:10,83,0,1,0,0,0,1,1,1,0,1,960,0,0,11061,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15300,0,583,2,1011,-9865,0,-2,-2,-2,0,0,0,0,0,0,0
91274,2023-05-22,15.28.30.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.9,2.2,5.5,1.4,1.9,2.3,5.6,237,233,231,233,6,8,10,8,0.984,1,0.956,16,17,32,50,In Spec,0,-1,-1.3,-2.3,0,1.1,1.3,2.4,237,233,231,233,0,5,5,3,0,-0.858,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.9,0.9,3.2,1.4,0.9,0.9,3.2,237,233,230,233,6,3,4,4,0.984,1,0.978,50,2.239,270,0.5,0,2.236,70,No,36,29.7,8,0,0,56.4,45.4,47.8,47.4,48.6,12.7,49.9,793,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192436.9,56904.6,46947.3,294635.1,0,0,383540.6,128,17727.9,76930.9,219191.9,0,57821:48,00:00,55348:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14873:20,86,0,1,0,0,0,1,1,1,0,1,960,0,0,11062,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15294,0,583,2,1011,-9859,0,-4.8,-4.8,-4.8,0,0,0,0,0,0,0
91275,2023-05-22,15.38.34.01,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.3,2.3,6.2,1.6,2.3,2.3,6.2,235,234,231,234,7,10,10,8,0.904,1,0.952,17,20,33,50,In Spec,0,-1.4,-1.6,-2.8,0,1.4,1.5,2.9,235,234,231,233,0,6,7,4,0,-0.925,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,1,0.7,3.2,1.6,1,0.7,3.3,237,234,231,234,7,4,3,4,0.904,1,1,50,2.237,268.2,0.5,0.2,2.236,70,No,36,34.8,9.3,0,0,56.4,45.5,48,47.5,48.7,12.8,49.4,788,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192437.5,56904.6,46947.5,294635.2,0,0,383541.1,128,17727.9,76931,219192.9,0,57821:58,00:00,55349:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14873:30,88,0,1,0,0,0,1,1,1,0,1,960,0,0,11063,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15291,0,583,2,1011,-9855,0,-4.9,-4.9,-4.9,0,0,0,0,0,0,0
91276,2023-05-22,15.48.38.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.5,1.9,4.6,1.2,1.5,1.9,4.6,236,229,234,233,5,6,8,6,1,1,1,14,15,28,50.1,In Spec,0,-0.7,-0.9,-1.7,0,0.7,1,1.7,236,229,233,232,0,3,4,2,0,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,0.8,0.9,2.9,1.2,0.8,0.9,2.9,236,230,234,233,5,3,4,4,1,1,0.961,50.1,2.234,268.3,1,0.1,2.236,70,No,36,28.7,7.7,0,0,56.4,45.6,48.1,47.6,48.7,12.7,49.2,759,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192438.1,56904.6,46947.6,294635.2,0,0,383541.6,128,17727.9,76931,219193.9,0,57822:08,00:00,55349:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14873:40,85,0,1,0,0,0,1,1,1,0,1,960,0,0,11065,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15284,0,583,2,1011,-9848,0,-3,-3,-3,0,0,0,0,0,0,0
91277,2023-05-22,15.58.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2,2.3,6,1.7,2,2.3,6,237,229,232,233,7,9,10,8,1,1,0.987,18,18,33,50,In Spec,0,-1.4,-1.7,-3.1,0,1.4,1.7,3.1,237,229,232,232,0,6,7,4,0,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,0.6,0.6,2.9,1.7,0.6,0.6,2.9,236,230,233,233,7,2,3,4,1,1,0.858,50,2.231,268.2,0.5,0.1,2.236,70,No,36,29.7,7.9,0,0,56.5,45.4,47.8,47.3,48.8,12.7,49.4,746,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192438.6,56904.6,46947.8,294635.3,0,0,383541.9,128,17727.9,76931,219194.7,0,57822:18,00:00,55349:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14873:50,87,0,1,0,0,0,1,1,1,0,1,960,0,0,11066,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15279,0,583,2,1011,-9843,0,-5.5,-5.5,-5.5,0,0,0,0,0,0,0
91278,2023-05-22,16.08.46.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.6,2.2,5.2,1.4,1.6,2.3,5.3,237,228,233,232,6,7,10,7,0.984,1,0.944,16,16,32,50,In Spec,0,-1,-1.3,-2.4,0,1.1,1.3,2.4,237,228,232,232,0,5,5,3,0,-0.964,-0.929,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.5,0.9,2.8,1.4,0.5,0.9,2.8,237,228,233,232,6,2,4,4,0.984,1,0.965,50,2.233,267.7,1,0,2.235,70,No,35,32.4,8.6,0,0,56.6,45.6,48,47.5,48.8,12.9,50,707,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192439.1,56904.6,46948,294635.4,0,0,383542.3,128,17727.9,76931,219195.7,0,57822:28,00:00,55349:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14874:00,87,0,1,0,0,0,1,1,1,0,1,960,0,0,11070,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15278,0,583,2,1011,-9841,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
91279,2023-05-22,16.18.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.7,2.3,5.4,1.6,1.9,2.3,5.8,238,234,232,235,6,7,10,8,0.896,1,0.991,16,16,33,49.9,In Spec,0,-1.1,-1.3,-2.8,0,1.4,1.5,2.9,238,234,232,235,0,5,5,4,0,-0.925,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,0.6,0.8,2.9,1.6,0.6,0.9,3.1,239,234,232,235,6,2,4,4,0.896,1,0.862,49.9,2.229,267.9,0,0.1,2.236,70,No,36,32,8.5,0,0,56.6,45.8,48.2,47.7,48.9,12.8,50.8,692,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192439.6,56904.6,46948.2,294635.4,0,0,383542.7,128,17727.9,76931.1,219196.6,0,57822:38,00:00,55349:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14874:10,87,0,1,0,0,0,1,1,1,0,1,961,0,0,11072,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15275,0,583,2,1011,-9838,0,-4.4,-4.4,-4.4,0,0,0,0,0,0,0
91280,2023-05-22,16.28.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.3,2.1,2.8,0.4,0.2,2,2.6,236,232,231,233,3,1,9,4,0.635,0,0.962,8,10,31,50.1,In Spec,0,0,0,0.1,0,0.1,0,0.1,236,232,231,232,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,2,2.6,0.4,0.3,2,2.7,236,232,231,233,3,1,9,4,0.635,0,0.962,50.1,2.238,268,1.5,0.4,2.236,70,No,36,22.4,6,0,0,56.5,45.7,48.2,47.5,48.9,12.8,50,682,0,0,0,0,4.79,12.1,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192440.1,56904.7,46948.4,294635.5,0,0,383543.1,128,17727.9,76931.1,219197.6,0,57822:48,00:00,55349:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14874:20,83,0,1,0,0,0,1,1,1,0,1,961,0,0,11077,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15267,0,583,2,1011,-9830,0,2.3,2.3,2.3,0,0,0,0,0,0,0
91281,2023-05-22,16.38.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.2,0.9,0.8,0.4,0.2,1.1,1.7,236,234,233,234,2,1,4,2,0.635,0,1,6,8,16,50,In Spec,0,0.4,0.4,0.4,0,0.2,0.2,0.4,236,233,233,234,0,2,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,1.3,1.8,0.4,0.2,1.3,1.9,236,234,233,234,2,1,6,2,0.635,0,1,50,2.231,267.3,1,0,2.236,70,No,36,13,3.4,0,0,56.3,45.6,48,47.4,48.9,12.6,50.1,631,0,0,0,0,4.8,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192440.6,56904.7,46948.5,294635.5,0,0,383543.5,128,17727.9,76931.1,219198.4,0,57822:58,00:00,55350:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14874:30,81,0,1,0,0,0,1,1,1,0,1,961,0,0,11083,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15261,0,583,2,1011,-9823,0,3.8,3.8,3.8,0,0,0,0,0,0,0
91282,2023-05-22,16.49.00.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.6,2,4.9,1.4,1.6,2.1,5.1,240,235,235,236,6,7,9,7,0.972,0.972,0.992,15,16,30,50,In Spec,0,-1,-1.2,-2.4,0,1.1,1.3,2.4,240,235,235,236,0,4,5,3,0,-0.936,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.5,0.8,2.7,1.4,0.5,0.8,2.7,240,235,235,236,6,2,4,3,0.972,1,1,50,2.233,268.4,0,0.1,2.237,70,No,37,27.3,7.3,0,0,56.6,45.9,48.2,48,48.9,12.6,50.3,596,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192441.2,56904.7,46948.7,294635.6,0,0,383543.9,128,17727.9,76931.2,219199.4,0,57823:08,00:00,55350:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14874:40,87,0,1,0,0,0,1,1,1,0,1,961,0,0,11085,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15259,0,583,2,1011,-9820,0,-4.2,-4.2,-4.2,0,0,0,0,0,0,0
91283,2023-05-22,16.59.04.01,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.3,1.5,2.2,0.4,0.2,1.6,2.2,238,234,234,235,2,1,7,3,0.84,0,0.915,8,9,23,50,In Spec,0,0,-0.1,0,0,0,0,0,238,234,234,235,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,1.5,2.1,0.4,0.2,1.5,2.1,238,233,234,235,3,1,6,3,0.84,0,1,50,2.235,268.8,0.5,0.2,2.237,70,No,37,16.1,4.3,0,0,56.5,45.8,48.1,47.5,48.9,12.5,49.7,558,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192441.7,56904.7,46948.9,294635.6,0,0,383544.3,128,17727.9,76931.2,219200.3,0,57823:18,00:00,55350:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14874:50,83,0,1,0,0,0,1,1,1,0,1,961,0,0,11086,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15255,0,583,2,1011,-9815,0,1.5,1.5,1.5,0,0,0,0,0,0,0
91284,2023-05-22,17.09.08.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.2,1.9,4.2,1.2,1.2,2,4.4,240,237,233,236,5,5,8,6,0.916,1,1,13,13,28,50,In Spec,0,-0.8,-1,-1.8,0,0.9,1,1.9,240,237,234,236,0,4,4,2,0,-0.854,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.4,1,2.5,1.2,0.4,1,2.6,240,234,235,236,5,2,4,3,0.916,0,1,50,2.236,268,0.5,0.1,2.238,70,No,38,24.8,6.6,0,0,56.2,45.5,47.9,47.1,48.9,12.4,49.5,540,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192442,56904.7,46949,294635.7,0,0,383544.6,128,17727.9,76931.2,219201,0,57823:28,00:00,55350:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14875:00,88,0,1,0,0,0,1,1,1,0,1,961,0,0,11088,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15253,0,583,2,1011,-9812,0,-2.5,-2.5,-2.5,0,0,0,0,0,0,0
