V_A10
91285,2023-05-22,17.19.12.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.4,1.8,4.4,1.2,1.2,1.7,4.1,242,240,237,239,5,6,7,5,0.991,1,1,14,14,26,50.1,In Spec,0,-1,-1.1,-1.8,0,0.9,1,1.9,242,241,237,239,0,4,4,2,0,-0.833,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,0.4,0.7,2.3,1.2,0.4,0.7,2.3,242,240,237,239,5,2,3,3,0.991,0.833,0.984,50.1,2.251,268.5,0.5,0.1,2.238,70,No,38,22.6,6,0,0,55.7,45.4,47.9,46.9,48.9,12.3,49,512,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192442.3,56904.7,46949,294635.8,0,0,383544.9,128,17727.9,76931.2,219201.7,0,57823:38,00:00,55350:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14875:10,88,0,1,0,0,0,1,1,1,0,1,961,0,0,11092,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15246,0,583,2,1011,-9804,0,-2.9,-2.9,-2.9,0,0,0,0,0,0,0
91286,2023-05-22,17.29.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-1,0.6,-0.7,0.7,1,0.6,2.3,239,238,233,236,3,4,3,3,-0.418,-1,0.858,4,10,11,50.1,In Spec,0,0.9,0.9,1.8,0,0.9,0.9,1.8,239,238,233,237,0,4,4,2,0,0.941,0.965,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,-0.1,1.5,1.1,0.7,0.2,1.6,2.5,239,238,233,236,3,1,7,3,-0.418,0,0.919,50.1,2.234,268.3,1,0.2,2.237,70,No,37,4.4,1.1,0,0,55.6,45.2,47.6,46.6,48.9,12.6,49.1,175,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192442.7,56904.7,46949.1,294635.8,0,0,383545.2,128,17727.9,76931.3,219202.4,0,57823:48,00:00,55350:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14875:20,85,0,1,0,0,0,1,1,1,0,1,961,0,0,11094,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15245,0,583,2,1011,-9800,0,6.9,6.9,6.9,0,0,0,0,0,0,0
91287,2023-05-22,17.39.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.2,1.2,1.8,0.7,0.3,1.4,2.4,242,241,236,239,2,1,5,3,0.688,0,0.918,8,9,19,50,In Spec,0,0,-0.1,-0.2,0,0.2,0.2,0.4,241,241,236,239,0,0,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,1.1,1.9,0.7,0.3,1.1,2.1,242,241,236,239,3,1,5,3,0.688,0,0.932,50,2.232,268.3,0,0.2,2.237,70,No,37,17.5,4.6,0,0,55.2,45.2,47.5,46.6,48.8,12.5,48.8,457,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192442.9,56904.7,46949.2,294636,0,0,383545.5,128,17727.9,76931.3,219203,0,57823:58,00:00,55351:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14875:30,83,0,1,0,0,0,1,1,1,0,1,961,0,0,11096,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15240,0,583,2,1011,-9794,0,0.9,0.9,0.9,0,0,0,0,0,0,0
91288,2023-05-22,17.49.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,-0.1,1,1.1,0.4,0.2,1,1.6,244,243,237,241,2,1,4,2,0.409,0,1,7,8,16,50,In Spec,0,0.2,0.1,0.3,0,0.2,0.1,0.3,244,243,237,241,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,1.1,1.4,0.4,0.2,1.1,1.7,244,243,237,241,2,1,5,2,0.409,0,0.928,50,2.241,268.3,2,0.4,2.24,70,No,40,13.4,3.5,0,0,55,45.2,47.5,46.5,48.8,12.3,49.5,387,0,0,0,0,4.79,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.2,56904.7,46949.2,294636,0,0,383545.8,128,17727.9,76931.3,219203.7,0,57824:08,00:00,55351:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14875:40,85,0,1,0,0,0,1,1,1,0,1,961,0,0,11098,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15233,0,583,2,1011,-9785,0,3.5,3.5,3.5,0,0,0,0,0,0,0
91289,2023-05-22,17.59.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,-0.2,0.8,0.8,0.4,0.2,0.8,1.4,245,241,237,240,2,1,3,2,0.409,0,1,7,8,13,50.1,In Spec,0,0.3,0.2,0.4,0,0.2,0.2,0.4,245,242,237,241,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,1,1.2,0.4,0.2,1,1.6,244,241,237,240,2,1,4,2,0.409,0,1,50.1,2.237,268.5,1.5,0.2,2.241,70,No,41,10,2.6,0,0,54.7,45.1,47.3,46.2,48.8,12,48.6,250,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.4,56904.7,46949.2,294636.1,0,0,383546,128,17727.9,76931.4,219204.2,0,57824:18,00:00,55351:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14875:50,87,0,1,0,0,0,1,1,1,0,1,961,0,0,11098,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15231,0,583,2,1011,-9783,0,3.7,3.7,3.7,0,0,0,0,0,0,0
91290,2023-05-22,18.09.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0,0.9,1.2,0.4,0.2,0.9,1.5,245,244,239,243,2,1,4,2,0.612,0,0.941,8,9,14,50.1,In Spec,0,0.1,0,0,0,0.2,0,0.2,245,244,239,242,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,0.9,1.2,0.4,0.2,0.9,1.5,245,245,239,243,2,1,4,2,0.612,0,0.941,50.1,2.238,268.5,1,0.4,2.241,70,No,41,13.8,3.7,0,0,54.5,44.9,47.1,46.1,48.7,11.9,48.9,315,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.6,56904.7,46949.2,294636.1,0,0,383546.3,128,17727.9,76931.4,219204.8,0,57824:28,00:00,55351:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14876:00,86,0,1,0,0,0,1,1,1,0,1,961,0,0,11103,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15229,0,583,2,1011,-9781,0,2.4,2.4,2.4,0,0,0,0,0,0,0
91291,2023-05-22,18.19.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0.7,0.6,0.4,0.2,0.8,1.4,245,246,240,243,2,1,3,2,0,0,1,5,8,13,50.2,In Spec,0,0.2,0.5,0.6,0,0.2,0.4,0.6,245,246,240,243,0,1,2,1,0,0,0.833,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.1,1.2,1.3,0.4,0.2,1.2,1.8,245,246,240,243,2,1,5,2,0,0,1,50.2,2.254,270.3,1,0.4,2.255,70,No,55,10.4,2.8,0,0,53.9,44.8,46.9,45.7,48.5,8.9,49.2,267,0,0,0,0,4.73,12,12.3,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.7,56904.7,46949.2,294636.2,0,0,383546.5,128,17727.9,76931.5,219205.2,0,57824:38,00:00,55351:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14876:10,86,0,1,0,0,0,1,1,1,0,1,961,0,0,11106,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15223,0,583,2,1011,-9775,0,4.6,3.1,4.6,0,0,0,0,0,0,0
91292,2023-05-22,18.29.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0.5,0.2,0.4,0.1,0.4,0.9,244,247,240,243,2,0,2,1,-0.409,0,0.836,5,8,9,50.1,In Spec,0,0.3,0.8,1.1,0,0.3,0.8,1.1,244,247,239,243,0,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.2,1.2,1.2,0.4,0.2,1.2,1.8,244,247,239,243,2,1,5,2,-0.409,0,1,50.1,2.256,270.7,1.5,0.4,2.258,70,No,58,7.3,1.9,0,0,53.4,44.7,46.7,45.4,48.5,8.4,48,227,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.7,56904.7,46949.2,294636.4,0,0,383546.7,128,17727.9,76931.5,219205.6,0,57824:48,00:00,55351:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14876:20,85,0,1,0,0,0,1,1,1,0,1,961,0,0,11111,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15215,0,583,2,1011,-9767,0,5.8,3.1,5.8,0,0,0,0,0,0,0
91293,2023-05-22,18.39.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.2,0,0.4,0.2,0.4,1,245,248,239,244,2,1,2,1,-0.203,0,0.418,5,8,5,50.1,In Spec,0,0.3,1.1,1.3,0,0.4,1,1.4,245,248,239,244,0,2,4,2,0,0.604,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,1.2,1.3,0.4,0.2,1.2,1.8,246,248,239,244,2,1,6,2,-0.203,0,1,50.1,2.256,270.4,2,0.4,2.258,70,No,58,6.3,1.7,0,0,52.9,44.6,46.5,45.2,48.4,8.3,48.2,188,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56904.7,46949.2,294636.6,0,0,383546.9,128,17727.9,76931.6,219205.9,0,57824:58,00:00,55352:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14876:30,88,0,1,0,0,0,1,1,1,0,1,961,0,0,11112,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15208,0,583,2,1011,-9759,0,5.6,3.1,7.6,0,0,0,0,0,0,0
91294,2023-05-22,18.49.46.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.2,0,0.4,0.2,0.4,1,248,249,241,246,2,1,2,1,-0.201,0,0.414,5,8,6,50.1,In Spec,0,0.3,1,1.3,0,0.4,1,1.4,248,249,241,246,0,2,4,2,0,0.602,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,1.2,1.3,0.4,0.2,1.4,2,248,249,241,246,2,1,6,3,-0.201,0,0.829,50.1,2.053,247,-1.5,-0.3,2.261,70,No,61,2,0.4,0,0,52.5,44.5,46.3,44.6,48.2,7.7,46.6,61,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56904.7,46949.2,294636.8,0,0,383547.1,128,17728,76931.6,219206,0,57825:08,00:00,55352:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14876:40,88,0,1,0,0,0,1,1,1,0,1,961,0,0,11114,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15206,0,584,2,1011,-9756,0,5.4,3.3,7.1,0,0,0,0,0,0,0
91295,2023-05-22,18.59.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,1.1,0.9,0.4,0.1,1.2,1.7,249,249,240,246,2,0,5,2,-0.2,0,0.912,5,8,16,50.1,In Spec,0,0.3,1,1.3,0,0.4,1,1.4,248,249,240,246,0,2,4,2,0,0.602,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,2.1,2.2,0.4,0.2,2.1,2.7,249,249,241,246,2,1,9,4,-0.2,0,0.968,50.1,1.938,232.5,-7.6,-1.7,2.261,70,No,61,0.4,0,0,0,52,44.3,46.1,44.2,48.2,7.7,45.6,37,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,1,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56904.7,46949.2,294637,0,0,383547.4,128,17728.1,76931.6,219206.1,0,57825:18,00:00,55352:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14876:50,88,0,1,0,0,0,1,1,1,0,1,962,0,0,11116,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15202,0,584,2,1011,-9750,0,5.4,3.5,7.7,0,0,0,0,0,0,0
91296,2023-05-22,19.00.19.53,Status : Parallel Mode,Operation Auto Inverter Only,4294941781,106,4294941364,8529412,-0.1,-0.1,1.1,0.9,0.4,0.2,1.2,1.8,248,250,241,246,2,1,5,2,-0.201,0,0.829,5,8,16,50.1,In Spec,0,0.3,1,1.3,0,0.5,1,1.5,248,250,241,246,0,2,4,2,0,0.6,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,2,2.1,0.4,0.2,2.1,2.7,248,249,241,246,2,1,9,4,-0.201,0,0.922,50.1,1.934,232,-7.6,-1.7,2.261,70,No,61,0.4,0,0,0,52.1,44.3,46.1,44.2,48.2,7.8,45.3,36,0,0,0,0,4.71,12,12.3,1023,LOW BAT: BLK,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,2,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56904.7,46949.2,294637,0,0,383547.4,128,17728.1,76931.6,219206.1,0,57825:18,00:00,55352:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14876:50,88,0,1,0,0,0,1,1,1,0,1,962,0,0,11116,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15202,0,584,2,1011,-9750,0,5.4,3.5,7.7,0,0,0,0,0,0,0
91297,2023-05-22,19.09.54.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,250,243,247,2,1,1,1,-0.201,0,-0.411,5,8,5,50.1,In Spec,0,0.3,0.7,1.1,0,0.3,0.8,1.1,249,250,243,247,0,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,248,250,243,247,2,1,2,2,-0.201,0,0.96,50.1,1.984,238,0,0,2.261,70,No,61,0.2,0,0,0,51.7,44.1,45.9,43.9,48,7.8,44.5,36,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56904.8,46949.2,294637.2,0,0,383547.6,128,17728.2,76931.6,219206.1,0,57825:28,00:00,55352:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14877:00,88,0,1,0,0,0,1,1,1,0,1,962,0,0,11116,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15200,0,584,2,1011,-9746,0,5.4,3.5,5.7,0,0,0,0,0,0,0
91298,2023-05-22,19.19.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,253,244,249,2,1,1,1,-0.199,0,-0.409,5,8,6,50.2,In Spec,0,0.2,0.6,0.8,0,0.2,0.6,0.8,251,253,244,249,0,1,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.5,0.5,0.5,0.2,0.5,1.2,251,253,244,249,2,1,2,1,-0.199,0,1,50.2,1.989,238.6,-0.5,-0.1,2.263,70,No,63,0.6,0.1,0,0,51.3,43.9,45.7,43.8,47.9,7.5,44,41,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56904.8,46949.2,294637.4,0,0,383547.7,128,17728.2,76931.6,219206.1,0,57825:38,00:00,55352:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14877:10,88,0,1,0,0,0,1,1,1,0,1,962,0,0,11118,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15193,0,584,2,1011,-9739,0,5.4,3,4.8,0,0,0,0,0,0,0
91299,2023-05-22,19.30.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,244,248,2,1,1,1,-0.2,0,-0.409,5,8,5,50.2,In Spec,0,0.2,0.7,0.9,0,0.2,0.7,0.9,250,251,244,248,0,1,3,1,0,0,0.956,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.6,0.6,0.5,0.2,0.6,1.3,250,251,244,248,2,1,2,1,-0.2,0,1,50.2,2.004,240.2,0,0,2.218,70,No,18,1.4,0.3,0,0,51.4,44.2,45.8,44.1,47.9,16.4,44.2,54,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56904.9,46949.2,294637.5,0,0,383547.8,128,17728.2,76931.6,219206.1,0,57825:48,00:00,55352:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14877:20,88,0,1,0,0,0,1,1,1,0,1,962,0,0,11122,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15189,0,584,2,1011,-9734,0,5.4,3.3,5.5,0,0,0,0,0,0,0
91300,2023-05-22,19.40.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,249,252,241,247,2,1,2,1,-0.2,0,-0.206,5,8,3,50.1,In Spec,0,0.3,0.9,1.1,0,0.3,0.8,1.1,249,252,242,247,0,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,249,252,242,247,2,1,3,2,-0.2,0,0.964,50.1,2.006,240.7,0,0,2.257,70,No,57,0.8,0.1,0,0,50.9,43.8,45.3,43.6,47.5,8.5,43.4,43,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56904.9,46949.2,294637.7,0,0,383547.9,128,17728.2,76931.6,219206.1,0,57825:58,00:00,55353:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14877:30,88,0,1,0,0,0,1,1,1,0,1,962,0,0,11123,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15185,0,584,2,1011,-9730,0,5.4,3.3,6.7,0,0,0,0,0,0,0
91301,2023-05-22,19.50.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,250,243,247,2,1,1,1,-0.2,0,-0.411,5,8,5,50.1,In Spec,0,0.2,0.6,0.8,0,0.2,0.6,0.8,249,250,243,247,0,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.5,0.5,0.4,0.2,0.5,1.1,249,250,243,247,2,1,2,1,-0.2,0,1,50.1,2.001,240,-0.5,-0.1,2.257,70,No,57,0.4,0,0,0,50.7,43.6,45.1,43.4,47.2,8.5,43.2,39,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905,46949.2,294637.9,0,0,383548,128,17728.2,76931.6,219206.1,0,57826:08,00:00,55353:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14877:40,88,0,1,0,0,0,1,1,1,0,1,963,0,0,11125,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15181,0,584,2,1011,-9725,0,5.4,3.3,5.3,0,0,0,0,0,0,0
91302,2023-05-22,20.00.12.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,251,242,247,2,1,1,1,-0.2,0,-0.413,5,8,6,50.2,In Spec,0,0.2,0.6,0.8,0,0.2,0.6,0.8,249,251,242,247,0,1,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.5,0.5,0.4,0.2,0.5,1.1,249,251,242,247,2,1,2,1,-0.2,0,1,50.2,1.992,239.1,-0.5,-0.1,2.258,70,No,58,0,0,0,0,50.5,43.6,45.2,43.2,47.2,8.3,43.1,33,0,0,0,0,4.73,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905,46949.2,294638,0,0,383548.1,128,17728.2,76931.6,219206.1,0,57826:18,00:00,55353:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14877:50,87,0,1,0,0,0,1,1,1,0,1,964,0,0,11128,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15178,0,584,2,1011,-9720,0,5.4,3.2,5,0,0,0,0,0,0,0
91303,2023-05-22,20.10.16.07,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,248,243,245,2,0,1,1,-0.202,0,-0.411,5,8,6,50.1,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,246,248,243,245,0,1,3,1,0,0.607,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,247,247,243,245,2,1,2,1,-0.202,0,1,50.1,1.975,237.1,-1,-0.2,2.257,70,No,57,-0.2,0,0,0,50.4,43.5,45,43.1,47.2,8.6,43,27,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,1,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.1,46949.2,294638.2,0,0,383548.2,128,17728.3,76931.6,219206.1,0,57826:28,00:00,55353:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14878:00,87,0,1,0,0,0,1,1,1,0,1,964,0,0,11129,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15171,0,584,2,1011,-9713,0,5.4,3.6,5.6,0,0,0,0,0,0,0
91304,2023-05-22,20.10.26.57,Status : Low Battery Bulk Enable,SP65 Util Bulk Chg Enable Volt,4294941782,106,4294941364,9981315,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,247,243,245,2,1,1,1,-0.202,0,-0.411,5,8,6,50.1,In Spec,0,0.3,0.8,1.1,0,0.3,0.8,1.1,247,247,243,245,0,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,247,247,243,245,2,1,2,1,-0.202,0,1,50.1,1.993,237,-1,-0.2,2.257,70,No,57,-0.2,0,0,0,50.4,43.5,45,43.1,47.2,8.6,43,27,0,0,0,0,4.72,12,12.3,1023,SOL DISABLED,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.1,46949.2,294638.2,0,0,383548.2,128,17728.3,76931.6,219206.1,0,57826:28,00:00,55353:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14878:00,88,0,1,0,0,0,1,1,1,0,1,964,0,0,11129,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15171,0,584,2,1011,-9713,0,5.4,3.6,5.6,0,0,0,0,0,0,0
91305,2023-05-22,20.20.20.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,244,245,239,242,2,1,2,1,-0.204,0,-0.209,5,8,4,50,In Spec,0,0.3,1,1.3,0,0.4,1,1.4,244,245,239,242,0,2,4,2,0,0.612,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.9,1,0.4,0.2,0.9,1.5,244,245,239,242,2,1,4,2,-0.204,0,0.941,50,1.971,236.6,-0.5,-0.2,2.247,70,No,47,-0.2,0,0,0,50.4,43.5,44.9,43.1,47,10.4,42.6,25,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.1,46949.2,294638.4,0,0,383548.4,128,17728.3,76931.6,219206.1,0,57826:38,00:00,55353:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14878:10,100,0,1,0,0,0,1,1,1,0,1,964,0,0,11132,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15167,0,584,2,1011,-9709,0,5.4,3.6,7.1,0,0,0,0,0,0,0
91306,2023-05-22,20.30.24.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.3,0.9,243,243,236,240,2,1,1,1,-0.205,0,-1,5,9,6,50,In Spec,0,0.4,1.1,1.5,0,0.4,1.1,1.5,243,243,236,240,0,2,4,2,0,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.4,0.3,0.8,1.5,243,243,236,240,2,1,3,2,-0.205,0,1,50,1.972,236.6,0,0,2.247,70,No,48,-0.2,0,0,0,50.2,43.3,44.7,42.9,46.7,10.4,42.5,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.2,46949.2,294638.6,0,0,383548.6,128,17728.3,76931.6,219206.1,0,57826:48,00:00,55353:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14878:20,100,0,1,0,0,0,1,1,1,0,1,964,0,0,11134,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15164,0,584,2,1011,-9705,0,5.4,3.7,7.6,0,0,0,0,0,0,0
91307,2023-05-22,20.40.28.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,243,237,240,2,1,1,1,-0.208,0,-0.421,5,8,5,50.1,In Spec,0,0.3,0.8,1.1,0,0.3,0.8,1.1,240,243,237,240,0,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,240,243,237,240,2,1,3,2,-0.208,0,0.984,50.1,1.973,236.8,-1,-0.2,2.248,70,No,48,-0.2,0,0,0,50.1,43.2,44.6,42.8,46.6,10.4,42.3,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.2,46949.2,294638.8,0,0,383548.7,128,17728.4,76931.6,219206.1,0,57826:58,00:00,55354:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14878:30,100,0,1,0,0,0,1,1,1,0,1,964,0,0,11135,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15159,0,584,2,1011,-9700,0,5.4,3.5,5.6,0,0,0,0,0,0,0
91308,2023-05-22,20.50.32.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,236,239,2,1,1,1,-0.207,0,-0.423,5,8,5,50,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,241,242,236,239,0,2,3,1,0,0.619,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,241,242,236,239,2,1,3,2,-0.207,0,0.988,50,1.972,236.8,-1,-0.2,2.247,70,No,47,-0.2,0,0,0,50,43.1,44.5,42.7,46.7,10.6,42.3,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.3,46949.2,294639,0,0,383548.8,128,17728.4,76931.6,219206.1,0,57827:08,00:00,55354:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14878:40,100,0,1,0,0,0,1,1,1,0,1,964,0,0,11143,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15153,0,584,2,1011,-9692,0,5.4,3.6,5.8,0,0,0,0,0,0,0
91309,2023-05-22,21.00.38.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,242,236,239,2,1,1,1,-0.208,0,-0.423,5,8,5,50.1,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,240,242,236,239,0,2,3,1,0,0.619,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,240,242,236,239,2,1,3,2,-0.208,0,0.988,50.1,1.97,236.4,-1,-0.2,2.247,70,No,47,-0.2,0,0,0,49.9,43.1,44.5,42.7,46.5,10.5,42.3,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.3,46949.2,294639.2,0,0,383549,128,17728.4,76931.6,219206.1,0,57827:18,00:00,55354:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14878:50,100,0,1,0,0,0,1,1,1,0,1,964,0,0,11145,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15147,0,584,2,1011,-9684,0,5.4,3.5,6.1,0,0,0,0,0,0,0
91310,2023-05-22,21.10.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,243,233,239,2,1,1,1,-0.205,0,-0.429,5,9,5,50.1,In Spec,0,0.4,1.3,1.7,0,0.4,1.3,1.7,243,243,233,239,0,2,5,2,0,0.823,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1.2,1.4,0.4,0.4,1.2,2,243,243,233,239,2,2,5,3,-0.205,0.617,1,50.1,1.969,236.2,-1,-0.2,2.247,70,No,47,-0.2,0,0,0,49.8,42.8,44.3,42.5,46.5,10.5,42,24,0,0,0,0,4.76,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.4,46949.2,294639.4,0,0,383549.1,128,17728.5,76931.6,219206.1,0,57827:28,00:00,55354:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14879:00,100,0,1,0,0,0,1,1,1,0,1,964,0,0,11147,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15143,0,584,2,1011,-9680,0,5.4,3.6,8.2,0,0,0,0,0,0,0
91311,2023-05-22,21.20.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,242,236,240,2,1,1,1,-0.206,0,-0.423,5,8,5,50.1,In Spec,0,0.3,0.9,1.2,0,0.4,0.9,1.3,242,242,236,240,0,2,3,1,0,0.619,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.8,0.9,0.4,0.2,0.8,1.4,242,242,236,240,2,1,3,2,-0.206,0,1,50.1,1.976,237,-0.5,-0.1,2.248,70,No,48,-0.2,0,0,0,49.7,42.8,44.1,42.4,46.2,10.3,41.5,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.4,46949.2,294639.6,0,0,383549.3,128,17728.5,76931.6,219206.1,0,57827:38,00:00,55354:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14879:10,100,0,1,0,0,0,1,1,1,0,1,964,0,0,11152,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15137,0,584,2,1011,-9671,0,5.4,3.6,6.4,0,0,0,0,0,0,0
91312,2023-05-22,21.30.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,238,240,2,1,1,1,-0.207,0,-0.42,5,8,7,50,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,241,242,238,240,0,1,3,1,0,0,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,241,242,238,240,2,1,2,1,-0.207,0,1,50,1.971,236.6,-1,-0.2,2.248,70,No,48,-0.2,0,0,0,49.5,42.5,43.9,42.3,46,10.3,40.5,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.5,46949.2,294639.8,0,0,383549.4,128,17728.5,76931.6,219206.1,0,57827:48,00:00,55354:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14879:20,100,0,1,0,0,0,1,1,1,0,1,964,0,0,11154,0,2,1,2,0,0,0,0,4,1,94,67,371,2,22,-15134,0,584,2,1011,-9667,0,5.4,3.6,5.2,0,0,0,0,0,0,0
91313,2023-05-22,21.40.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,238,240,2,1,1,1,-0.207,0,-0.42,5,8,6,50,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,241,242,238,240,0,1,3,1,0,0,0.98,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,241,242,238,240,2,1,2,1,-0.207,0,1,50,1.972,236.2,-1,-0.3,2.248,70,No,48,-0.2,0,0,0,49.3,42.5,43.8,42,45.8,10.4,40.1,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.5,46949.2,294639.9,0,0,383549.5,128,17728.6,76931.6,219206.1,0,57827:58,00:00,55355:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14879:30,100,0,1,0,0,0,1,1,1,0,1,964,0,0,11160,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15129,0,584,2,1011,-9661,0,5.4,3.5,5.4,0,0,0,0,0,0,0
91314,2023-05-22,21.50.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,236,239,2,1,1,1,-0.207,0,-0.423,5,8,4,50,In Spec,0,0.3,0.9,1.2,0,0.4,0.9,1.3,241,242,236,239,0,2,4,2,0,0.619,0.953,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.8,0.9,0.4,0.2,0.8,1.4,241,242,236,239,2,1,3,2,-0.207,0,1,50,1.966,236,-1,-0.2,2.246,70,No,46,-0.2,0,0,0,49.2,42.3,43.6,41.8,45.7,10.7,39.8,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.6,46949.2,294640.1,0,0,383549.7,128,17728.6,76931.6,219206.1,0,57828:08,00:00,55355:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14879:40,100,0,1,0,0,0,1,1,1,0,1,964,0,0,11162,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15125,0,584,2,1011,-9657,0,5.4,3.7,6.5,0,0,0,0,0,0,0
91315,2023-05-22,22.01.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,241,242,233,238,2,1,1,1,-0.207,0,0,5,8,4,50,In Spec,0,0.3,1,1.3,0,0.4,1,1.4,241,242,233,238,0,2,4,2,0,0.619,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,1,1.1,0.4,0.2,1.1,1.7,241,242,233,238,2,1,4,2,-0.207,0,0.858,50,1.971,236.8,-2,-0.4,2.247,70,No,47,-0.2,0,0,0,49.1,42.2,43.5,41.7,45.7,10.7,39.7,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.6,46949.2,294640.4,0,0,383549.9,128,17728.6,76931.6,219206.1,0,57828:18,00:00,55355:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14879:50,100,0,1,0,0,0,1,1,1,0,1,964,0,0,11164,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15122,0,584,2,1011,-9652,0,5.4,3.6,7,0,0,0,0,0,0,0
91316,2023-05-22,22.11.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,241,236,239,2,1,1,1,-0.207,0,-0.423,5,9,5,50.1,In Spec,0,0.3,0.9,1.1,0,0.4,0.8,1.2,241,241,236,239,0,2,3,1,0,0.622,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,241,241,236,239,2,1,3,2,-0.207,0,0.988,50.1,1.974,236.8,-1,-0.2,2.246,70,No,46,-0.2,0,0,0,49,42.1,43.5,41.6,45.7,10.7,39.7,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.7,46949.2,294640.6,0,0,383550,128,17728.7,76931.6,219206.1,0,57828:28,00:00,55355:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14880:00,100,0,1,0,0,0,1,1,1,0,1,964,0,0,11169,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15118,0,584,2,1011,-9647,0,5.4,3.6,6.2,0,0,0,0,0,0,0
91317,2023-05-22,22.21.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,241,235,238,2,1,1,1,-0.21,0,-0.425,5,8,5,49.9,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,238,240,235,237,0,2,3,1,0,0.625,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,238,241,235,238,2,1,3,2,-0.21,0,0.992,49.9,1.971,236.5,-1,-0.3,2.246,70,No,46,-0.2,0,0,0,48.9,42,43.3,41.4,45.4,10.8,39.6,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.7,46949.2,294640.8,0,0,383550.2,128,17728.7,76931.6,219206.1,0,57828:38,00:00,55355:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14880:10,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11173,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15113,0,584,2,1011,-9641,0,5.4,3.6,6.1,0,0,0,0,0,0,0
91318,2023-05-22,22.31.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,239,239,233,237,2,1,1,1,-0.21,0,-0.429,5,9,5,49.8,In Spec,0,0.4,0.8,1.1,0,0.4,0.8,1.2,239,239,233,237,0,2,3,1,0,0.625,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,238,240,233,237,2,1,3,2,-0.21,0,1,49.8,1.971,236.5,-1,-0.2,2.246,70,No,46,-0.2,0,0,0,48.8,41.9,43.2,41.3,45.6,10.7,39.1,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.8,46949.2,294641,0,0,383550.3,128,17728.7,76931.6,219206.1,0,57828:48,00:00,55355:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14880:20,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11174,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15110,0,584,2,1011,-9636,0,5.6,3.8,5.9,0,0,0,0,0,0,0
91319,2023-05-22,22.41.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,239,234,237,2,1,1,1,-0.209,0,-0.427,5,8,4,49.9,In Spec,0,0.3,0.8,1.1,0,0.3,0.8,1.1,239,239,234,237,0,1,3,1,0,0,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,239,239,234,237,2,1,3,2,-0.209,0,0.997,49.9,1.971,236.5,-1,-0.2,2.246,70,No,46,-0.2,0,0,0,48.7,41.8,43.3,41.3,45.8,10.8,39.5,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.8,46949.2,294641.1,0,0,383550.4,128,17728.8,76931.6,219206.1,0,57828:58,00:00,55356:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14880:30,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11178,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15106,0,584,2,1011,-9631,0,5.6,3.5,6.2,0,0,0,0,0,0,0
91320,2023-05-22,22.51.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,239,234,237,2,1,1,1,-0.209,0,-0.427,5,8,4,49.9,In Spec,0,0.3,0.8,1.1,0,0.4,0.8,1.2,239,239,234,237,0,2,3,1,0,0.627,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,239,239,234,237,2,1,3,2,-0.209,0,0.997,49.9,1.972,236.6,-1,-0.2,2.246,70,No,46,-0.2,0,0,0,48.6,41.8,43.1,41.2,45.2,10.9,39.5,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.9,46949.2,294641.3,0,0,383550.5,128,17728.8,76931.6,219206.1,0,57829:08,00:00,55356:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14880:40,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11182,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15104,0,584,2,1011,-9627,0,5.6,3.7,6.2,0,0,0,0,0,0,0
91321,2023-05-22,23.01.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,239,240,234,237,2,1,2,1,-0.209,0,-0.213,5,8,3,50,In Spec,0,0.3,0.9,1.2,0,0.4,0.9,1.3,239,240,234,237,0,2,4,2,0,0.625,0.961,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.8,0.9,0.4,0.2,0.9,1.5,239,240,234,237,2,1,4,2,-0.209,0,0.854,50,1.973,236.8,-1,-0.2,2.246,70,No,46,-0.2,0,0,0,48.6,41.7,42.9,41.1,45.2,10.8,38.9,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56905.9,46949.2,294641.5,0,0,383550.7,128,17728.8,76931.6,219206.1,0,57829:18,00:00,55356:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14880:50,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11185,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15098,0,584,2,1011,-9620,0,5.6,3.6,6.8,0,0,0,0,0,0,0
91322,2023-05-22,23.11.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,239,234,237,2,1,1,1,-0.209,0,-0.427,5,8,5,50,In Spec,0,0.3,0.9,1.2,0,0.4,0.9,1.3,239,239,234,237,0,2,4,1,0,0.627,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.8,0.9,0.4,0.2,0.8,1.4,239,239,234,237,2,1,3,2,-0.209,0,1,50,1.973,237.6,-1,-0.2,2.245,70,No,45,-0.2,0,0,0,48.5,41.6,42.9,41,45.2,10.9,39.2,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56906,46949.2,294641.7,0,0,383550.9,128,17728.9,76931.6,219206.1,0,57829:28,00:00,55356:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14881:00,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11188,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15094,0,584,2,1011,-9615,0,5.6,3.7,6.5,0,0,0,0,0,0,0
91323,2023-05-22,23.21.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,238,231,235,2,1,1,1,-0.21,0,-0.432,5,8,5,49.7,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,237,238,231,235,0,1,3,1,0,0,1,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,237,238,231,235,2,1,2,1,-0.21,0,1,49.7,1.973,236.7,-1,-0.2,2.245,70,No,45,-0.2,0,0,0,48.4,41.5,42.8,41,45.2,10.9,39,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.8,56906,46949.2,294641.9,0,0,383551,128,17728.9,76931.6,219206.1,0,57829:38,00:00,55356:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14881:10,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11192,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15086,0,584,2,1011,-9606,0,5.6,3.6,5.9,0,0,0,0,0,0,0
91324,2023-05-22,23.31.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,238,228,235,2,1,1,1,-0.209,0,-0.438,5,9,4,49.8,In Spec,0,0.5,1.7,2.2,0,0.7,1.7,2.4,239,238,228,235,0,3,7,3,0,0.7,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,1.6,1.9,0.4,0.4,1.6,2.4,239,238,228,235,2,2,7,3,-0.209,0.84,1,49.8,1.969,236.2,-1,-0.2,2.246,70,No,46,-0.2,0,0,0,48.2,41.4,42.7,40.8,45.1,10.7,38.5,24,0,0,0,0,4.76,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.1,46949.2,294642.1,0,0,383551.1,128,17728.9,76931.6,219206.1,0,57829:48,00:00,55356:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14881:20,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11193,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15081,0,584,2,1011,-9600,0,5.7,3.9,10.3,0,0,0,0,0,0,0
91325,2023-05-22,23.41.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,239,239,232,237,2,1,2,1,-0.209,0,-0.214,5,8,2,49.9,In Spec,0,0.3,1.1,1.5,0,0.4,1.1,1.5,239,239,232,236,0,2,5,2,0,0.836,0.948,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1,1.2,0.4,0.3,1,1.7,239,239,233,237,2,1,4,2,-0.209,0,1,49.9,1.971,236.6,-0.5,-0.1,2.247,70,No,47,-0.2,0,0,0,48.2,41.4,42.7,40.8,45.1,10.5,38.8,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.1,46949.2,294642.3,0,0,383551.3,128,17728.9,76931.6,219206.1,0,57829:58,00:00,55357:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14881:30,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11194,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15076,0,584,2,1011,-9595,0,5.7,3.6,8.2,0,0,0,0,0,0,0
91326,2023-05-22,23.51.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,237,239,232,236,2,1,2,1,-0.21,0,-0.215,5,8,3,49.8,In Spec,0,0.4,0.9,1.3,0,0.4,0.9,1.3,237,239,232,236,0,2,4,2,0,0.836,0.969,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.4,0.3,0.9,1.6,238,239,232,236,2,1,4,2,-0.21,0,0.862,49.8,1.972,236.6,-1,-0.2,2.247,70,No,47,-0.2,0,0,0,48.1,41.3,42.6,40.7,45.3,10.5,38.7,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.2,46949.2,294642.5,0,0,383551.5,128,17729,76931.6,219206.1,0,57830:08,00:00,55357:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14881:40,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11197,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15073,0,584,2,1011,-9591,0,5.7,3.9,7,0,0,0,0,0,0,0
91327,Datalog Missing
91328,2023-05-23,00.01.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,236,238,233,236,2,1,1,1,-0.21,0,-0.429,5,8,6,49.8,In Spec,0,0.3,0.7,1,0,0.4,0.7,1.1,236,238,233,236,0,1,3,1,0,0.63,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,237,238,233,236,2,1,2,1,-0.21,0,1,49.8,1.992,238.6,-0.5,-0.1,2.397,70,No,47,-0.2,0,0,0,48,40.9,42.3,40.7,44.8,10.3,38.6,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.2,46949.2,294642.7,0,0,383551.6,128,17729,76931.6,219206.1,0,57830:18,00:00,55357:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14881:50,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11199,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15066,0,584,2,1011,-9583,0,5.7,3.6,5.6,0,0,0,0,0,0,0
91329,2023-05-23,00.11.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,237,233,235,2,1,1,1,-0.21,0,-0.431,5,9,6,50,In Spec,0,0.3,0.7,1,0,0.4,0.7,1.1,237,237,232,235,0,2,3,1,0,0.632,1,50,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.2,0.6,1.2,237,237,232,235,2,1,2,1,-0.21,0,1,50,1.975,236.8,-0.5,-0.1,2.397,70,No,47,-0.2,0,0,0,47.9,41.2,42.5,40.6,44.9,10.5,38.4,24,0,0,0,0,4.75,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.3,46949.2,294642.9,0,0,383551.7,128,17729,76931.6,219206.1,0,57830:28,00:00,55357:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14882:00,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11202,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15060,0,584,2,1011,-9575,0,5.7,3.7,5.6,0,0,0,0,0,0,0
91330,2023-05-23,00.21.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,237,238,232,236,2,1,0,1,-0.21,0,0.001,5,8,7,50,In Spec,0,0.3,0.6,0.9,0,0.3,0.6,0.9,237,238,232,236,0,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.2,0.5,1.1,237,238,233,236,2,1,2,1,-0.21,0,1,50,1.974,236.8,-0.5,-0.1,2.398,70,No,48,-0.2,0,0,0,47.8,40.9,42.2,40.4,44.8,10.5,38.3,24,0,0,0,0,4.75,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56906.3,46949.2,294643.1,0,0,383551.9,128,17729.1,76931.6,219206.1,0,57830:38,00:00,55357:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14882:10,100,0,1,0,0,0,0,1,1,0,1,964,0,0,11202,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-15058,0,584,2,1011,-9572,0,5.7,3.6,5.1,0,0,0,0,0,0,0
