V_A10
91375,2023-05-23,07.44.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,249,252,245,249,2,1,1,1,-0.2,0,-0.408,5,8,5,50,In Spec,0,0.2,0.6,0.8,0,0.2,0.6,0.8,249,252,245,249,0,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.5,0.5,0.5,0.2,0.5,1.2,250,252,245,249,2,1,2,1,-0.2,0,1,50,2.078,249.4,3,0.7,2.407,70,No,57,5.3,1.3,0,0,44.9,38.1,39.4,38.2,41.6,8.2,37.5,106,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.5,46949.2,294651.4,0,0,383558,128,17730.2,76931.9,219206.7,0,57837:58,00:00,55365:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14889:30,88,0,1,0,0,0,0,1,1,0,1,966,0,0,11315,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14849,0,584,2,1011,-9318,0,5.4,3.1,5,0,0,0,0,0,0,0
91376,2023-05-23,07.54.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,252,246,249,2,1,1,1,-0.2,0,-0.406,5,8,4,50.1,In Spec,0,0.2,0.7,0.9,0,0.2,0.7,0.9,250,252,246,249,0,1,3,1,0,0,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.6,0.6,0.5,0.2,0.7,1.4,250,252,246,249,2,1,3,2,-0.2,0,0.813,50.1,2.079,249.4,3,0.7,2.407,70,No,57,5.3,1.3,0,0,44.8,38.1,39.4,38.2,41.7,8.4,37.1,105,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.6,46949.2,294651.5,0,0,383558.1,128,17730.2,76932,219206.9,0,57838:08,00:00,55365:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14889:40,88,0,1,0,0,0,0,1,1,0,1,966,0,0,11318,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14846,0,584,2,1011,-9313,0,5.4,3.2,5.5,0,0,0,0,0,0,0
91377,2023-05-23,08.04.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,252,246,249,2,1,1,1,-0.2,0,-0.406,5,8,5,50.1,In Spec,0,0.2,0.6,0.8,0,0.2,0.6,0.8,249,252,246,249,0,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.5,0.5,0.4,0.2,0.5,1.1,249,252,246,249,2,1,2,1,-0.2,0,1,50.1,2.104,250.4,3.5,0.8,2.409,70,No,59,5.9,1.4,0,0,44.8,38.2,39.5,38.3,41.5,8.2,37.8,113,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.6,46949.2,294651.7,0,0,383558.2,128,17730.2,76932.1,219207.1,0,57838:18,00:00,55365:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14889:50,88,0,1,0,0,0,0,1,1,0,1,966,0,0,11320,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14842,0,584,2,1011,-9307,0,5.4,3.1,4.9,0,0,0,0,0,0,0
91378,2023-05-23,08.14.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.2,0.9,250,253,245,249,2,1,1,1,-0.2,0,0,5,8,4,50.1,In Spec,0,0.3,0.7,1,0,0.3,0.7,1,250,253,246,249,0,1,3,1,0,0,0.948,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.7,0.8,0.5,0.2,0.7,1.4,250,253,246,249,2,1,3,2,-0.2,0,0.948,50.1,2.095,251.4,3.5,0.8,2.41,70,No,60,6.7,1.6,0,0,44.8,38,39.4,38.7,41.5,8.2,37.6,123,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.7,46949.2,294651.8,0,0,383558.2,128,17730.2,76932.3,219207.4,0,57838:28,00:00,55365:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14890:00,88,0,1,0,0,0,0,1,1,0,1,966,0,0,11322,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14838,0,584,2,1011,-9303,0,5.4,3.2,5.5,0,0,0,0,0,0,0
91379,2023-05-23,08.24.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,250,244,247,2,1,1,1,-0.201,0,-0.409,5,8,5,50,In Spec,0,0.2,0.6,0.8,0,0.2,0.6,0.8,248,250,244,247,0,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.5,0.5,0.4,0.2,0.5,1.1,248,250,244,247,2,1,2,1,-0.201,0,1,50,2.117,254.4,5.6,1.4,2.409,70,No,59,7.9,2,0,0,44.8,38.6,39.8,39.1,41.6,8.2,38,141,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.7,46949.2,294651.9,0,0,383558.3,128,17730.2,76932.5,219207.7,0,57838:38,00:00,55365:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14890:10,88,0,1,0,0,0,0,1,1,0,1,966,0,0,11325,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14831,0,584,2,1011,-9295,0,5.4,3.1,5,0,0,0,0,0,0,0
91380,2023-05-23,08.34.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,247,250,244,247,2,1,1,1,-0.202,0,-0.409,5,8,5,50.1,In Spec,0,0.2,0.6,0.8,0,0.2,0.6,0.8,247,250,244,247,0,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.5,0.5,0.4,0.2,0.5,1.1,247,250,244,247,2,1,2,1,-0.202,0,1,50.1,2.139,256.8,6.6,1.6,2.408,70,No,58,9.5,2.4,0,0,45,38.9,40.1,39.5,41.9,8.4,38.4,162,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.8,46949.2,294652.1,0,0,383558.4,128,17730.2,76932.7,219208,0,57838:48,00:00,55365:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14890:20,88,0,1,0,0,0,0,1,1,0,1,966,0,0,11328,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14828,0,584,2,1011,-9292,0,5.4,3.2,5.2,0,0,0,0,0,0,0
91381,2023-05-23,08.45.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,249,251,240,246,2,1,2,1,-0.2,0,0,5,8,2,50,In Spec,0,0.3,1.4,1.7,0,0.5,1.4,1.9,249,251,240,246,0,2,6,2,0,0.6,0.972,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,1.4,1.5,0.4,0.2,1.4,2,249,250,239,246,2,1,6,3,-0.2,0,0.976,50,2.177,261.2,7.1,1.8,2.408,70,No,58,11,2.8,0,0,45.2,39.2,40.5,39.9,41.9,8.3,38.4,186,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Src Import,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.8,46949.2,294652.3,0,0,383558.6,128,17730.2,76933,219208.5,0,57838:58,00:00,55366:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14890:30,87,0,1,0,0,0,0,1,1,0,1,966,0,0,11331,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14823,0,584,2,1011,-9287,0,5.4,3.1,9.7,0,0,0,0,0,0,0
91382,2023-05-23,08.55.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.2,-0.1,-0.4,0.4,0.2,0.2,0.8,248,249,244,247,2,1,1,1,-0.201,0,-0.409,5,8,5,50.2,In Spec,0,0.3,0.6,0.9,0,0.3,0.6,0.9,248,249,244,247,0,1,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.2,0.5,1.1,248,249,244,247,2,1,2,1,-0.201,0,1,50.2,2.237,270.7,8.6,2.3,2.408,70,No,58,12,3.2,0,0,45.4,39.5,40.5,40.3,42.1,8.3,39.2,213,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.9,46949.2,294652.5,0,0,383558.7,128,17730.2,76933.4,219209,0,57839:08,00:00,55366:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14890:40,87,0,1,0,0,0,0,1,1,0,1,966,0,0,11335,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14817,0,584,2,1011,-9279,0,5.4,3.2,5.1,0,0,0,0,0,0,0
91383,2023-05-23,09.05.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.2,-0.1,-0.4,0.4,0.2,0.2,0.8,248,248,246,247,2,1,1,1,-0.201,0,-0.406,5,8,7,50.2,In Spec,0,0.2,0.5,0.7,0,0.2,0.5,0.7,248,248,246,247,0,1,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.4,0.2,0.4,1,248,248,246,247,2,1,1,1,-0.201,0,0,50.2,2.33,277.8,9.1,2.6,2.409,70,No,59,12,3.3,0,0,45.7,39.7,40.8,40.7,42.3,8.1,38.9,246,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56908.9,46949.2,294652.6,0,0,383558.8,128,17730.2,76933.8,219209.5,0,57839:18,00:00,55366:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14890:50,87,0,1,0,0,0,0,1,1,0,1,966,0,0,11338,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14811,0,584,2,1011,-9271,0,5.4,3,4.2,0,0,0,0,0,0,0
91384,2023-05-23,09.15.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,250,246,248,2,1,1,1,-0.201,0,-0.406,5,8,6,50.2,In Spec,0,0.2,0.6,0.8,0,0.2,0.6,0.8,248,250,246,248,0,1,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.5,0.5,0.4,0.2,0.5,1.1,248,250,246,248,2,1,2,1,-0.201,0,1,50.2,2.345,281.7,9.6,2.4,2.409,70,No,59,12.4,3.4,0,0,46,39.9,40.9,40.9,42.4,8.2,39,278,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56909,46949.2,294652.7,0,0,383558.9,128,17730.2,76934.2,219210.1,0,57839:28,00:00,55366:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14891:00,87,0,1,0,0,0,0,1,1,0,1,966,0,0,11339,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14811,0,584,2,1011,-9270,0,5.4,3,4.5,0,0,0,0,0,0,0
91385,2023-05-23,09.25.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,248,245,247,2,1,1,1,-0.201,0,-0.408,5,8,5,50,In Spec,0,0.2,0.7,0.9,0,0.2,0.7,0.9,247,248,245,247,0,1,3,1,0,0,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.6,0.6,0.4,0.2,0.6,1.2,248,248,245,247,2,1,2,1,-0.201,0,1,50,2.363,283.9,10.2,3,2.409,70,No,59,14,3.9,0,0,46.3,39.9,41.1,41.1,42.5,8.1,39.6,311,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56909,46949.2,294652.9,0,0,383559,128,17730.2,76934.6,219210.6,0,57839:38,00:00,55366:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14891:10,87,0,1,0,0,0,0,1,1,0,1,966,0,0,11343,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14808,0,584,2,1011,-9265,0,5.4,3,5.3,0,0,0,0,0,0,0
91386,2023-05-23,09.35.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,245,247,2,1,1,1,-0.201,0,-0.408,5,8,4,50.1,In Spec,0,0.3,0.7,1.1,0,0.3,0.8,1.1,248,248,245,247,0,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,-0.1,0.2,0.7,0.8,0.4,0.2,0.7,1.3,248,248,245,247,2,1,3,2,-0.201,0,0.952,50.1,2.368,283.2,10.7,2.7,2.409,70,No,59,11.8,3.3,0,0,46.6,40.2,41.3,41.4,42.7,8.2,39.8,344,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56909.1,46949.2,294653,0,0,383559.1,128,17730.2,76935.1,219211.3,0,57839:48,00:00,55366:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14891:20,87,0,1,0,0,0,0,1,1,0,1,966,0,0,11345,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14807,0,584,2,1011,-9262,0,5.4,3,5.7,0,0,0,0,0,0,0
91387,2023-05-23,09.45.24.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,244,246,2,1,1,1,-0.201,0,-0.409,5,8,4,50.1,In Spec,0,0.2,0.7,0.9,0,0.2,0.7,0.9,248,248,244,246,0,1,3,1,0,0,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.6,0.6,0.4,0.2,0.7,1.3,248,248,244,246,2,1,3,2,-0.201,0,0.819,50.1,2.377,286.6,11.2,2.7,2.409,70,No,59,14.4,4.1,0,0,46.9,40.3,41.4,41.6,43,8.1,41,377,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56909.1,46949.2,294653.2,0,0,383559.2,128,17730.2,76935.5,219211.9,0,57839:58,00:00,55367:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14891:30,87,0,1,0,0,0,0,1,1,0,1,966,0,0,11349,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14803,0,584,2,1011,-9255,0,5.4,3,5.5,0,0,0,0,0,0,0
91388,2023-05-23,09.55.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,245,246,246,2,1,1,1,-0.202,0,-0.406,5,8,5,50,In Spec,0,0.2,0.6,0.8,0,0.2,0.6,0.8,247,246,246,246,0,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.5,0.5,0.4,0.2,0.5,1.1,247,246,246,246,2,1,2,1,-0.202,0,1,50,2.369,285.1,9.1,2.9,2.408,70,No,58,13.2,3.7,0,0,47.1,40.5,41.6,41.8,43.1,8.3,40.8,413,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56909.2,46949.2,294653.3,0,0,383559.3,128,17730.2,76936,219212.6,0,57840:08,00:00,55367:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14891:40,85,0,1,0,0,0,0,1,1,0,1,966,0,0,11349,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14801,0,584,2,1011,-9253,0,5.4,3.1,4.6,0,0,0,0,0,0,0
91389,2023-05-23,09.56.58.84,Status : Solar Control Enabled,SP99 Solar MPPT Min Chg Amps,4294941785,106,4294941364,6771091,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,247,244,246,2,1,1,1,-0.202,0,-0.408,5,8,6,50,In Spec,0,0.2,0.6,0.8,0,0.2,0.6,0.8,247,247,244,246,0,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.5,0.5,0.4,0.2,0.5,1.1,247,247,245,246,2,1,2,1,-0.202,0,1,50,2.408,286.8,12.7,3.6,2.407,70,No,57,16.3,4.6,0,0,47.1,40.5,41.6,41.9,43.1,8.5,41.4,417,0,0,0,0,4.72,12,12.3,1023,BAT CHRG 2,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 2,Stopped,Closed,Closed,Opened,None,None,0,0,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56909.2,46949.2,294653.3,0,0,383559.3,128,17730.2,76936.1,219212.7,0,57840:09,00:00,55367:14,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14891:41,88,0,1,0,0,0,0,1,1,0,1,966,0,0,11349,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14800,0,584,2,1011,-9252,0,5.4,3,4.6,0,0,0,0,0,0,0
91390,2023-05-23,09.57.09.14,Status : Battery Charge Stage 2,SP71 Batt Bulk Cell Chg Volts,4294941786,106,4294941364,5457797,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,247,244,246,2,1,1,1,-0.202,0,-0.409,5,8,5,50,In Spec,0,0.2,0.6,0.8,0,0.2,0.6,0.8,247,247,245,246,0,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.5,0.5,0.4,0.2,0.5,1.1,247,247,244,246,2,1,2,1,-0.202,0,1,50,2.378,285.6,10.2,2.9,2.407,70,No,57,14.4,4.1,0,0,47.1,40.5,41.6,41.8,43.2,8.6,41.6,417,0,0,0,0,4.72,12,12.3,1023,BAT CHRG 3,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 3,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56909.2,46949.2,294653.3,0,0,383559.3,128,17730.2,76936.1,219212.7,0,57840:09,00:00,55367:14,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14891:41,86,0,1,0,0,0,0,1,1,0,1,966,0,0,11349,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14800,0,584,2,1011,-9252,0,5.4,3,4.6,0,0,0,0,0,0,0
91391,2023-05-23,09.58.09.54,Status : Battery Charge Stage 3,SP76 Batt Min Bulk Chg,4294941787,106,4294941364,7424394,1.5,1.7,1.1,4.3,1.5,1.7,1.1,4.3,250,247,249,248,6,7,4,5,1,0.983,1,16,16,17,50,In Spec,0,-1.2,-1.4,-2.6,0,1.2,1.4,2.6,250,247,249,248,0,5,5,3,0,-0.971,-1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,1.5,0.5,-0.3,1.7,1.5,0.5,0.3,2.3,250,247,249,248,6,2,1,3,1,1,0,50,2.257,270.8,0,0,2.256,70,No,57,23.2,6.2,0,0,47.2,40.5,41.6,41.9,43.1,8.5,41.3,421,0,0,0,0,4.72,12,12.3,1023,BAT CHRG 4,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192443.9,56909.2,46949.3,294653.4,0,0,383559.3,128,17730.2,76936.1,219212.7,0,57840:10,00:00,55367:15,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14891:42,88,0,1,0,0,0,0,1,1,0,1,966,0,0,11350,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14800,0,584,2,1011,-9252,0,-3.8,-3.8,-3.8,0,0,0,0,0,0,0
91392,2023-05-23,10.05.32.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,1.7,1,4.2,1.5,1.6,0.9,4,251,247,249,249,6,7,4,5,0.929,1,1,16,16,17,50,In Spec,0,-1.2,-1.4,-2.5,0,1.2,1.3,2.5,251,247,249,248,0,5,5,3,0,-0.971,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.4,-0.4,1.4,1.5,0.4,0.5,2.4,251,247,250,249,6,2,2,3,0.929,0.809,-0.8,50,2.257,270.7,1,0.2,2.258,70,No,58,24,6.4,0,0,48.4,40.9,42.1,42.4,43.3,8.4,42.4,444,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192444.3,56909.2,46949.4,294653.4,0,0,383559.5,128,17730.2,76936.2,219213.4,0,57840:18,00:00,55367:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14891:50,88,0,1,0,0,0,0,1,1,0,1,966,0,0,11351,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14796,0,584,2,1011,-9248,0,-3.7,-3.7,-3.7,0,0,0,0,0,0,0
91393,2023-05-23,10.15.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.2,0.9,3.3,1.3,1.4,1,3.7,247,243,245,245,5,5,4,5,1,0.96,1,13,13,14,50,In Spec,0,-0.8,-1,-2.2,0,1,1.2,2.2,247,243,245,245,0,4,4,3,0,-1,-0.979,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.4,-0.2,1.5,1.3,0.4,0.2,1.9,247,243,246,245,5,2,0,2,1,0.823,0,50,2.256,270.8,1.5,0.4,2.258,70,No,58,22.4,6,0,0,49.8,41.2,42.4,42.9,43.6,8.3,42.1,480,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192444.8,56909.2,46949.7,294653.4,0,0,383559.7,128,17730.2,76936.2,219214.3,0,57840:28,00:00,55367:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14892:00,85,0,1,0,0,0,0,1,1,0,1,966,0,0,11355,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14792,0,584,2,1011,-9242,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
91394,2023-05-23,10.25.38.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1,0.8,2.9,1.2,1,0.8,3,244,242,245,243,5,4,3,4,0.901,1,1,13,12,13,50,In Spec,0,-0.7,-0.9,-1.6,0,0.7,0.9,1.6,244,242,245,243,0,3,3,2,0,-0.964,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.3,-0.1,1.3,1.2,0.3,0.2,1.7,244,242,245,243,5,1,1,2,0.901,0,0,50,2.261,270.7,1.5,0.4,2.259,70,No,59,20.6,5.5,0,0,50.9,41.3,42.6,42.9,43.9,8.1,42.9,504,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192445.3,56909.2,46950,294653.4,0,0,383559.9,128,17730.2,76936.3,219215.2,0,57840:38,00:00,55367:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14892:10,84,0,1,0,0,0,1,1,1,0,1,966,0,0,11356,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14789,0,584,2,1011,-9239,0,-2,-2,-2,0,0,0,0,0,0,0
91395,2023-05-23,10.35.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.1,0.9,3.1,1,1,0.9,2.9,243,244,245,243,5,5,4,4,1,1,0.922,13,13,15,50,In Spec,0,-0.7,-1,-1.5,0,0.7,0.9,1.6,243,244,245,243,0,3,4,2,0,-0.823,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.4,0,1.4,1,0.4,0.2,1.6,244,243,244,243,5,2,1,2,1,0.823,0,50,2.257,271.4,1,0.4,2.26,70,No,60,18.1,4.9,0,0,51.8,41.6,42.8,43.2,44.2,8,42.7,539,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192445.8,56909.2,46950.3,294653.4,0,0,383560.2,128,17730.2,76936.3,219216.1,0,57840:48,00:00,55367:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14892:20,83,0,1,0,0,0,1,1,1,0,1,966,0,0,11356,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14786,0,584,2,1011,-9235,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
91396,2023-05-23,10.45.46.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2,1.5,5.2,1.5,1.8,1.4,4.7,244,242,245,243,7,8,6,6,1,1,0.884,17,18,21,49.9,In Spec,0,-1.5,-1.9,-3,0,1.4,1.7,3.1,244,242,245,243,0,7,8,4,0,-0.895,-0.991,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,0.5,-0.4,1.6,1.5,0.5,0.4,2.4,244,242,245,243,7,2,1,3,1,1,0,49.9,2.256,271,1,0.4,2.258,70,No,58,28.7,8,0,0,52.6,41.8,43.2,43.7,44.4,8.3,43.8,562,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192446.4,56909.2,46950.7,294653.4,0,0,383560.4,128,17730.2,76936.4,219217.1,0,57840:58,00:00,55368:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14892:30,87,0,1,0,0,0,1,1,1,0,1,966,0,0,11359,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14784,0,584,2,1011,-9233,0,-4.6,-4.6,-4.6,0,0,0,0,0,0,0
91397,2023-05-23,10.55.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.7,1.2,4.3,1.5,1.8,1.2,4.5,242,241,241,241,6,7,5,6,1,1,0.995,16,16,18,50,In Spec,0,-1.3,-1.4,-2.8,0,1.4,1.5,2.9,241,241,241,241,0,5,6,4,0,-0.899,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,0.5,-0.3,1.7,1.5,0.5,0.3,2.3,242,241,241,241,6,2,1,3,1,1,0,50,2.257,272.2,1.5,0.2,2.259,70,No,59,27.1,7.3,0,0,53.3,42.1,43.4,43.9,44.6,8.1,43.1,593,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192447,56909.2,46951,294653.4,0,0,383560.7,128,17730.2,76936.5,219218,0,57841:08,00:00,55368:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14892:40,85,0,1,0,0,0,1,1,1,0,1,966,0,0,11361,0,2,1,2,0,0,0,0,4,1,94,68,371,2,22,-14779,0,584,2,1011,-9226,0,-5.9,-5.9,-5.9,0,0,0,0,0,0,0
91398,2023-05-23,11.05.54.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,1.9,1.7,5.3,1.9,2.2,1.8,5.9,242,235,243,240,7,8,7,8,0.981,1,1,17,17,25,50,In Spec,0,-1.5,-1.8,-3.7,0,1.7,2,3.7,242,234,243,240,0,6,7,5,0,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.9,0.5,-0.2,2.2,1.9,0.5,0.2,2.6,242,235,243,240,7,2,1,3,0.981,1,0,50,2.258,271,1.5,0.2,2.261,70,No,61,32,8.6,0,0,54,42.3,43.6,44,44.8,7.7,44,631,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192447.6,56909.2,46951.4,294653.4,0,0,383560.9,128,17730.2,76936.5,219219,0,57841:18,00:00,55368:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14892:50,87,0,1,0,0,0,1,1,1,0,1,966,0,0,11362,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14777,0,584,2,1011,-9222,0,-6,-6,-6,0,0,0,0,0,0,0
91399,2023-05-23,11.15.58.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.9,1.3,4.6,1.6,2.1,1.4,5.1,242,232,244,239,6,8,5,7,0.944,1,1,16,18,19,50,In Spec,0,-1.1,-1.4,-2.9,0,1.3,1.6,2.9,242,232,244,239,0,5,6,4,0,-0.933,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,0.8,-0.2,2.2,1.6,0.8,0.2,2.6,242,232,244,239,6,3,1,3,0.944,1,0,50,2.277,270.9,1.5,0.4,2.261,70,No,61,29.7,8.3,0,0,54.2,42.5,44,44.3,45,7.7,44.2,658,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192448.2,56909.2,46951.7,294653.4,0,0,383561.2,128,17730.2,76936.6,219220,0,57841:28,00:00,55368:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14893:00,85,0,1,0,0,0,1,1,1,0,1,966,0,0,11366,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14771,0,584,2,1011,-9215,0,-4.6,-4.6,-4.6,0,0,0,0,0,0,0
91400,2023-05-23,11.26.02.04,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.7,1.2,0.7,0.4,0.8,1.9,237,229,237,235,2,1,3,2,0.7,0.873,1,8,9,12,50,In Spec,0,0,0,-0.3,0,0.2,0.2,0.4,237,229,237,235,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.6,1.4,0.7,0.4,0.7,1.8,238,229,238,235,2,1,3,2,0.7,0.655,0.84,50,2.259,270.3,2.5,0,2.261,70,No,61,14.6,4,0,0,54.7,42.8,44.2,44.6,45.3,7.8,45.4,685,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192448.8,56909.2,46952,294653.4,0,0,383561.5,128,17730.2,76936.6,219221.1,0,57841:38,00:00,55368:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14893:10,82,0,1,0,0,0,1,1,1,0,1,966,0,0,11369,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14768,0,584,2,1011,-9212,0,1.2,1.2,1.2,0,0,0,0,0,0,0
91401,2023-05-23,11.36.06.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.5,2,4.7,1.4,1.8,2.2,5.4,237,232,241,237,5,6,8,7,0.984,0.969,1,14,16,29,50,In Spec,0,-0.8,-1.2,-2.6,0,1.1,1.5,2.6,237,232,241,237,0,4,5,3,0,-0.948,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.7,0.7,2.8,1.4,0.7,0.7,2.8,237,232,242,237,5,3,3,4,0.984,1,0.964,50,2.259,271.3,1.5,0.4,2.261,70,No,61,31.4,8.5,0,0,54.6,42.9,44.5,44.6,45.5,7.8,46.1,709,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192449.3,56909.2,46952.3,294653.5,0,0,383561.8,128,17730.2,76936.7,219222,0,57841:48,00:00,55368:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14893:20,86,0,1,0,0,0,1,1,1,0,1,966,0,0,11371,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14765,0,584,2,1011,-9209,0,-4.3,-4.3,-4.3,0,0,0,0,0,0,0
91402,2023-05-23,11.46.10.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,2.2,2.1,5.8,1.7,2.4,2.2,6.3,234,234,241,236,7,9,9,8,1,1,1,17,20,29,50.1,In Spec,0,-1.3,-1.8,-3.5,0,1.6,2,3.6,234,234,241,236,0,6,7,5,0,-0.915,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,0.9,0.2,2.8,1.7,0.9,0.2,2.8,234,234,241,236,7,3,1,3,1,1,0,50.1,2.257,271.6,1.5,0.4,2.261,70,No,61,34.2,9.1,0,0,54.5,43.2,44.8,45.1,45.7,7.8,45.3,732,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192449.9,56909.2,46952.5,294653.5,0,0,383562.2,128,17730.2,76936.8,219223,0,57841:58,00:00,55369:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14893:30,87,0,1,0,0,0,1,1,1,0,1,967,0,0,11374,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14759,0,584,2,1011,-9203,0,-6.2,-6.2,-6.2,0,0,0,0,0,0,0
91403,2023-05-23,11.56.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.2,0.6,1,0.7,0.7,0.9,2.3,234,234,234,234,2,1,2,3,0.712,0.997,0.957,7,9,12,50,In Spec,0,0.3,0.3,-0.1,0,0,0.2,0.2,234,233,234,234,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.7,0.8,2,0.7,0.7,0.8,2.2,234,234,235,234,2,2,4,3,0.712,0.997,1,50,2.255,270.8,1.5,0.4,2.261,70,No,61,13.8,3.8,0,0,54.6,43.5,45.1,45.3,45.9,7.8,46.3,757,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192450.5,56909.2,46952.8,294653.6,0,0,383562.6,128,17730.2,76936.8,219224,0,57842:08,00:00,55369:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14893:40,81,0,1,0,0,0,1,1,1,0,1,967,0,0,11379,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14755,0,584,2,1011,-9197,0,0.9,0.9,0.9,0,0,0,0,0,0,0
91404,2023-05-23,12.06.18.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.9,2.3,5.5,1.1,1.7,2.1,4.9,233,234,237,234,6,8,9,7,0.944,1,0.984,14,18,33,50,In Spec,0,-1,-1.2,-1.6,0,0.7,0.9,1.6,233,234,237,234,0,4,5,2,0,-0.997,-0.949,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,1,1.2,3.3,1.1,1,1.2,3.3,233,234,237,234,6,4,4,4,0.944,1,1,50,2.26,271.2,2,0.5,2.262,70,No,62,30.8,8.4,0,0,54.9,43.7,45.4,45.7,46.1,7.8,46.9,786,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192451.1,56909.2,46953,294653.6,0,0,383563,128,17730.2,76936.9,219225,0,57842:18,00:00,55369:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14893:50,87,0,1,0,0,0,1,1,1,0,1,967,0,0,11381,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14750,0,584,2,1011,-9191,0,-2.6,-2.6,-2.6,0,0,0,0,0,0,0
91405,2023-05-23,12.16.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,1.8,1.5,4.1,0.7,1.4,1.2,3.3,235,233,234,234,3,8,6,4,0.712,0.997,1,11,18,22,50.1,In Spec,0,-0.3,-0.5,-0.1,0,0,0.2,0.2,235,234,234,234,0,1,2,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.4,1.1,3,0.7,1.4,1.1,3.2,234,234,234,234,4,6,4,4,0.712,0.997,0.94,50.1,2.26,271.9,1,1,2.262,70,No,62,21.6,5.8,0,0,54.7,43.8,45.4,45.5,46.3,7.6,46.7,801,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192451.6,56909.2,46953.2,294653.7,0,0,383563.5,128,17730.2,76937,219226,0,57842:28,00:00,55369:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14894:00,84,0,1,0,0,0,1,1,1,0,1,967,0,0,11383,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14749,0,584,2,1011,-9189,0,0.2,0.2,0.2,0,0,0,0,0,0,0
91406,2023-05-23,12.26.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.9,1.2,2.2,0.4,1.3,1.3,3,233,234,233,233,2,4,5,4,0.646,1,0.929,6,12,18,50.1,In Spec,0,0.4,0.2,0.1,0,0.1,0,0.1,233,233,233,233,0,2,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,1.4,1.3,3,0.4,1.4,1.3,3.1,232,235,233,233,2,6,7,4,0.646,0.992,0.929,50.1,2.266,270.7,2.5,0,2.262,70,No,62,20.8,6.2,0,0,54.5,44,45.7,45.7,46.4,7.4,47.4,810,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192452.2,56909.2,46953.3,294653.8,0,0,383564,128,17730.2,76937,219226.9,0,57842:38,00:00,55369:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14894:10,84,0,1,0,0,0,1,1,1,0,1,968,0,0,11384,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14743,0,584,2,1011,-9182,0,3.2,3.2,3.2,0,0,0,0,0,0,0
91407,2023-05-23,12.36.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,2.5,1.6,5,0.6,2,1.4,4,233,232,232,232,4,11,7,6,0.858,0.957,1,12,22,25,50.1,In Spec,0,-0.4,-0.6,-0.4,0,0.2,0.3,0.5,233,232,232,232,0,2,3,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.9,1.1,3.6,0.6,1.9,1.1,3.6,233,232,232,232,4,8,4,5,0.858,1,0.948,50.1,2.261,271.8,1.5,0.5,2.263,70,No,63,26.1,6.9,0,0,54.1,44.4,46,46.1,46.7,7.5,48.1,838,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192452.7,56909.2,46953.3,294654,0,0,383564.6,128,17730.2,76937.1,219227.8,0,57842:48,00:00,55369:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14894:20,86,0,1,0,0,0,1,1,1,0,1,968,0,0,11385,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14739,0,584,2,1011,-9177,0,-0.8,-0.8,-0.8,0,0,0,0,0,0,0
91408,2023-05-23,12.46.32.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,2.4,1.7,4.9,0.6,2.2,1.6,4.4,232,230,232,231,4,10,7,6,0.718,1,0.923,10,22,27,50.1,In Spec,0,-0.2,-0.3,0,0,0,0,0,232,230,232,231,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,2.2,1.5,4.2,0.6,2.2,1.5,4.3,232,231,232,231,4,9,6,6,0.718,1,1,50.1,2.269,272.1,1,1,2.263,70,No,63,27.3,7.4,0,0,54.1,44.5,46.1,46.1,46.8,7.4,48.5,868,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192453.2,56909.2,46953.4,294654.1,0,0,383565.2,128,17730.2,76937.2,219228.7,0,57842:58,00:00,55370:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14894:30,86,0,1,0,0,0,1,1,1,0,1,968,0,0,11387,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14735,0,584,2,1011,-9172,0,1.1,1.1,1.1,0,0,0,0,0,0,0
91409,2023-05-23,12.56.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,-0.6,0.6,-0.4,0.7,0.8,0.6,2.1,236,224,225,228,3,5,3,3,-0.564,-0.558,0.888,4,4,11,50.1,In Spec,0,2.8,2.9,5.5,0,2.8,2.7,5.5,236,224,225,228,0,13,13,8,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.4,2.3,3.3,5.2,0.7,2.3,3.6,6.6,236,224,225,228,3,9,16,9,-0.564,1,0.916,50.1,2.263,271.2,2,0.5,2.263,70,No,63,6.1,1.7,0,0,53.7,44.3,46.4,46,47,7.4,47.8,892,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192453.7,56909.2,46953.4,294654.5,0,0,383566.1,128,17730.2,76937.3,219229.6,0,57843:08,00:00,55370:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14894:40,80,0,1,0,0,0,1,1,1,0,1,968,0,0,11388,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14731,0,584,2,1011,-9168,0,7.6,15.6,15.6,0,0,0,0,0,0,0
91410,2023-05-23,13.06.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,1.3,2.9,3.8,0.4,2.3,2.2,4.9,233,231,228,230,3,6,14,7,0,0.948,0.964,4,12,45,50.1,In Spec,0,1.2,1.3,0.9,0,0.4,0.5,0.9,231,231,228,230,0,6,6,1,0,0.862,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,2.6,2.7,5.3,0.4,2.7,2.7,5.8,232,232,228,230,3,11,20,8,0,0.933,0.986,50.1,2.269,270.6,-2,0.4,2.262,70,No,62,26.3,7.2,0,0,53,44.2,46.8,46.2,47.1,7.6,48.2,902,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192454.2,56909.2,46953.4,294655,0,0,383567.1,128,17730.2,76937.4,219230.5,0,57843:18,00:00,55370:23,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14894:50,83,0,1,0,0,0,1,1,1,0,1,968,0,0,11391,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14726,0,584,2,1011,-9162,0,6,6,6,0,0,0,0,0,0,0
91411,2023-05-23,13.16.44.04,Data Log,Log Period,0,106,4294941364,4294901759,0.6,2.9,2.7,6.2,0.9,3.3,2.9,7.1,233,232,234,233,3,12,11,10,0.965,1,1,10,23,38,50.2,In Spec,0,-0.1,-0.1,-0.8,0,0.4,0.4,0.8,233,232,234,233,0,1,1,1,0,-0.862,-0.854,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,2.9,2.5,6.3,0.9,2.9,2.5,6.3,233,232,234,233,3,12,11,8,0.965,1,1,50.2,2.258,271.2,2,0.4,2.261,70,No,61,34.6,9.1,0,0,52.8,44.8,47.3,46.8,47.3,7.6,48.7,930,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192454.7,56909.2,46953.4,294655.6,0,0,383568.1,128,17730.2,76937.4,219231.4,0,57843:28,00:00,55370:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14895:00,87,0,1,0,0,0,1,1,1,0,1,968,0,0,11392,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14721,0,584,2,1011,-9157,0,-0.9,-0.9,-0.9,0,0,0,0,0,0,0
91412,2023-05-23,13.26.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,0,1.7,1.2,0.6,0.4,1.8,2.8,233,225,227,228,3,2,8,4,-0.715,0,0.936,5,4,26,50.1,In Spec,0,2.4,2.2,4.6,0,2.4,2.2,4.6,233,227,227,229,0,10,10,6,0,1,0.969,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,2.4,3.9,5.8,0.6,2.4,4,7,233,225,227,228,3,10,18,10,-0.715,1,0.954,50.1,2.257,270.8,2.5,0.6,2.262,70,No,61,14.6,3.9,0,0,52.6,45.1,47.6,47.1,47.5,7.7,48.9,832,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192455.2,56909.2,46953.5,294656,0,0,383569,128,17730.2,76937.5,219232.4,0,57843:38,00:00,55370:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14895:10,83,0,1,0,0,0,1,1,1,0,1,968,0,0,11393,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14720,0,584,2,1011,-9156,0,8.1,13.1,13.1,0,0,0,0,0,0,0
91413,2023-05-23,13.36.52.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.3,1.7,1.2,0.6,0.8,1.5,2.9,232,223,226,227,2,3,8,4,-0.429,-0.446,0.952,5,4,26,50.1,In Spec,0,2.3,2.3,4.9,0,2.4,2.5,4.9,232,225,226,227,0,10,10,7,0,0.969,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.3,2,4,5.7,0.6,2,4,6.6,233,224,225,227,3,8,18,9,-0.429,1,0.987,50.1,2.263,274.2,4,1,2.261,70,No,62,14.2,3.8,0,0,52.6,45.2,48,47.3,47.7,7.6,48.7,861,0,0,0,0,4.71,12,12.3,1023,CHRG_LIM,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192455.7,56909.3,46953.5,294656.5,0,0,383570,128,17730.2,76937.6,219233.4,0,57843:48,00:00,55370:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14895:20,82,0,1,0,0,0,1,1,1,0,1,968,0,0,11398,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14713,0,584,2,1011,-9148,0,6.6,11.7,11.7,0,0,0,0,0,0,0
91414,2023-05-23,13.46.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.5,0.4,1.9,1.8,0.6,0.6,2,3.2,230,229,227,228,3,3,9,5,-0.724,0.727,0.93,5,6,29,50,In Spec,0,1.5,1.5,3,0,1.5,1.5,3,230,228,227,228,0,7,7,4,0,0.939,0.943,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.5,2,3.4,4.9,0.6,2,3.6,6.2,230,229,227,228,3,8,16,9,-0.724,1,0.936,50,2.266,271.2,2.5,0.6,2.262,70,No,61,20.2,5.4,0,0,52.5,44.8,47.7,46.8,47.8,7.7,48.2,779,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192456.2,56909.3,46953.5,294656.9,0,0,383570.9,128,17730.2,76937.7,219234.3,0,57843:58,00:00,55371:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14895:30,84,0,1,0,0,0,1,1,1,0,1,968,0,0,11401,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14707,0,584,2,1011,-9142,0,7.9,9.6,9.6,0,0,0,0,0,0,0
91415,2023-05-23,13.57.00.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,0.1,2.4,2.3,0.4,0.6,2.5,3.5,232,227,228,229,2,3,11,5,-0.431,0.44,0.996,5,4,37,50.1,In Spec,0,1.7,1.9,3.4,0,1.6,1.8,3.4,232,226,228,228,0,8,8,5,0,1,0.986,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,1.9,4.3,6,0.4,1.9,4.3,6.6,232,227,228,229,2,8,19,9,-0.431,1,0.992,50.1,2.256,270.7,1,0.2,2.262,70,No,62,24.6,6.6,0,0,52.5,45.1,48.3,47.2,47.9,7.6,49.5,896,0,0,0,0,4.72,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192456.7,56909.3,46953.5,294657.4,0,0,383571.8,128,17730.2,76937.8,219235.2,0,57844:08,00:00,55371:13,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14895:40,84,0,1,0,0,0,1,1,1,0,1,968,0,0,11403,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14703,0,584,2,1011,-9138,0,5.9,10.4,10.4,0,0,0,0,0,0,0
91417,2023-05-23,14.17.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-1.2,0.6,-0.7,0.4,1.3,0.7,2.4,240,230,228,232,2,7,3,3,-0.208,-0.869,1,5,8,12,50.2,In Spec,0,2.8,3,5.8,0,2.8,3,5.8,240,230,228,232,0,12,13,8,0,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.6,3.7,5.2,0.4,1.6,3.7,5.7,240,230,227,232,2,6,16,8,-0.208,1,1,50.2,2.263,273,3.5,0.5,2.262,70,No,62,5.7,1.5,0,0,52.4,45.2,48.1,46.9,48.2,7.8,52.6,908,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192457.4,56909.3,46953.5,294658.5,0,0,383573.6,128,17730.2,76937.9,219236.8,0,57844:28,00:00,55371:33,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14896:00,83,0,1,0,0,0,1,1,1,0,1,968,0,0,11406,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14695,0,584,2,1011,-9129,0,5.6,15.3,15.3,0,0,0,0,0,0,0
91418,2023-05-23,14.27.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0,1.5,2.5,4,0.4,1.3,2.5,4.2,233,232,232,232,2,7,11,6,0,0.933,0.983,5,13,38,50.1,In Spec,0,0.4,0.7,1.4,0,0.6,0.8,1.4,234,232,232,232,0,2,3,2,0,0.858,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,1.9,3.3,5.2,0.4,1.9,3.3,5.6,234,232,231,232,2,9,14,8,0,1,1,50.1,2.263,273.4,2,0.8,2.261,70,No,61,24.8,6.7,0,0,52.3,45.2,47.8,46.8,48.3,7.7,51.4,898,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192457.7,56909.3,46953.5,294659,0,0,383574.4,128,17730.2,76938,219237.5,0,57844:38,00:00,55371:43,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14896:10,88,0,1,0,0,0,1,1,1,0,1,968,0,0,11409,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14690,0,584,2,1011,-9124,0,4.5,4.5,4.5,0,0,0,0,0,0,0
91419,2023-05-23,14.37.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,1.2,2.2,3.2,0.4,1.3,2.3,4,234,234,231,232,2,6,10,6,-0.214,0.858,0.952,4,11,33,50,In Spec,0,0.7,0.8,1.5,0,0.7,0.8,1.5,234,234,231,233,0,3,3,2,0,0.997,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,1.9,3,4.8,0.4,1.9,3,5.3,233,233,231,232,2,8,13,7,-0.214,1,0.999,50,2.253,273,0,0.4,2.261,70,No,61,20.2,5.5,0,0,52.4,45.7,48.1,47.4,48.4,7.7,51.2,895,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192458.1,56909.4,46953.5,294659.4,0,0,383575.2,128,17730.2,76938.1,219238.3,0,57844:48,00:00,55371:53,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14896:20,84,0,1,0,0,0,1,1,1,0,1,968,0,0,11411,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14686,0,584,2,1011,-9120,0,5.6,5.6,5.6,0,0,0,0,0,0,0
91420,2023-05-23,14.47.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,2.1,2.4,4.9,0.4,2,2.4,4.8,234,234,231,232,3,9,10,7,0.854,0.953,1,8,17,36,50,In Spec,0,-0.1,0,0,0,0,0,0,234,234,231,232,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,2,2.4,4.8,0.7,2,2.4,5.1,234,233,231,232,3,9,10,7,0.569,0.953,1,50,2.266,271.3,2,0.5,2.261,70,No,61,21.8,5.9,0,0,52.7,45.7,48.1,47.7,48.3,7.7,50.9,904,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192458.5,56909.4,46953.5,294659.9,0,0,383576,128,17730.2,76938.2,219239,0,57844:58,00:00,55372:03,2014-08-08 10.52.12,2023-05-22 11.26.20,1999-12-31,14896:30,86,0,1,0,0,0,1,1,1,0,1,968,0,0,11413,0,2,1,2,0,0,0,0,4,1,94,69,371,2,22,-14680,0,584,2,1011,-9113,0,2.2,2.2,2.2,0,0,0,0,0,0,0
