V_A10
91466,2023-05-23,20.59.36.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.3,-0.1,-0.5,0.4,0.4,0.2,1,246,246,240,244,2,2,1,1,-0.203,-0.609,-0.416,5,7,5,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,246,246,240,244,2,3,3,2,1,0.813,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.7,1.4,0.7,0.3,0.7,1.7,246,246,240,244,3,1,3,2,0.542,0,0.972,50.1,1.972,236.6,0,-0.1,2.255,70,No,55,-0.2,0,0,0,49.5,42.6,44.2,42.3,46.5,9,40.1,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.6,46954.2,294668.5,0,0,383588.8,128,17730.6,76939.8,219253.3,0,57851:08,00:00,55378:13,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14902:40,100,0,1,0,0,0,1,1,1,0,1,972,0,0,11491,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14541,0,586,2,1011,-8951,0,5.4,4.7,6.1,0,0,0,0,0,0,0
91467,2023-05-23,21.09.42.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,242,244,2,1,1,1,-0.204,0,-0.413,5,8,5,50.1,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,246,245,242,244,2,2,3,2,1,1,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,245,245,242,244,3,2,2,2,0.544,0.816,1,50.1,1.972,236.6,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,49.4,42.6,44.1,42.3,46.5,8.9,39.8,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.6,46954.2,294668.8,0,0,383589,128,17730.6,76939.8,219253.3,0,57851:18,00:00,55378:23,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14902:50,100,0,1,0,0,0,1,1,1,0,1,972,0,0,11492,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14537,0,586,2,1011,-8947,0,5.4,3.9,5.8,0,0,0,0,0,0,0
91468,2023-05-23,21.19.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,246,240,243,2,1,1,1,-0.204,0,-0.416,5,8,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,245,246,240,243,2,2,3,2,1,1,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,245,246,240,243,3,1,3,2,0.544,0,1,50,1.969,236.2,-1,-0.3,2.255,70,No,55,-0.2,0,0,0,49.4,42.6,44,42.2,47,9,39.4,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.7,46954.2,294669.1,0,0,383589.3,128,17730.6,76939.8,219253.3,0,57851:28,00:00,55378:33,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14903:00,100,0,1,0,0,0,1,1,1,0,1,972,0,0,11494,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14533,0,586,2,1011,-8943,0,5.4,3.8,5.8,0,0,0,0,0,0,0
91469,2023-05-23,21.29.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.7,1.3,247,248,236,243,2,1,3,2,-0.202,0,-0.141,5,8,0,50.1,In Spec,0.6,0.8,1.7,3.1,0.7,1.2,1.7,3.6,247,248,236,243,3,5,7,5,0.809,0.645,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.7,1.6,2.8,0.9,0.9,1.6,3.4,247,248,236,243,4,4,7,5,0.506,0.705,0.968,50.1,1.965,235.6,-1.5,-0.3,2.254,70,No,54,-0.2,0,0,0,49.3,42.4,43.8,42,46.6,9,39.3,23,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.7,46954.2,294669.4,0,0,383589.5,128,17730.7,76939.8,219253.3,0,57851:38,00:00,55378:43,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14903:10,100,0,1,0,0,0,1,1,1,0,1,972,0,0,11494,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14526,0,586,2,1011,-8936,0,5.4,3.8,13.2,0,0,0,0,0,0,0
91470,2023-05-23,21.39.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,246,246,240,244,2,1,2,1,-0.203,0,-0.208,5,7,2,50,In Spec,0.5,0.6,1,2.1,0.5,0.7,1,2.2,246,246,240,244,2,3,4,3,1,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.9,1.8,0.7,0.5,0.9,2.1,246,246,240,244,3,2,4,3,0.542,1,0.937,50,1.972,237,-1,-0.2,2.254,70,No,54,-0.2,0,0,0,49.2,42.4,43.8,42,46.6,9,39.4,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.8,46954.2,294669.7,0,0,383589.9,128,17730.7,76939.8,219253.3,0,57851:48,00:00,55378:53,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14903:20,100,0,1,0,0,0,1,1,1,0,1,972,0,0,11497,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14520,0,586,2,1011,-8928,0,5.4,4.1,7.7,0,0,0,0,0,0,0
91471,2023-05-23,21.49.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,246,241,244,2,1,1,1,-0.204,0,-0.414,5,7,6,50,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,245,246,241,244,2,2,3,2,0.816,1,0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.7,0.4,0.6,1.7,245,246,241,244,3,2,2,2,0.408,0.813,1,50,1.97,238.6,-1,-0.3,2.254,70,No,54,-0.2,0,0,0,49.1,42.2,43.7,41.9,46.5,9.1,39.5,23,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.8,46954.2,294670,0,0,383590.1,128,17730.7,76939.8,219253.3,0,57851:58,00:00,55379:03,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14903:30,100,0,1,0,0,0,1,1,1,0,1,972,0,0,11499,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14515,0,586,2,1011,-8922,0,5.4,4.1,5.4,0,0,0,0,0,0,0
91472,2023-05-23,22.00.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.2,-0.1,-0.4,0.4,0.2,0.2,0.8,245,246,242,244,2,1,1,1,-0.204,0,-0.413,5,8,6,50,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,245,246,242,244,2,2,3,2,0.816,1,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,245,246,242,244,3,1,2,2,0.408,0,1,50,1.971,236.5,-1,-0.1,2.255,70,No,55,-0.2,0,0,0,49.1,42.2,43.7,41.9,46.1,9.1,39.7,24,0,0,0,0,4.72,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.9,46954.2,294670.3,0,0,383590.3,128,17730.8,76939.8,219253.3,0,57852:08,00:00,55379:13,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14903:40,100,0,1,0,0,0,1,1,1,0,1,972,0,0,11503,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14508,0,586,2,1011,-8915,0,5.4,3.8,5.6,0,0,0,0,0,0,0
91473,2023-05-23,22.10.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,248,240,244,2,1,1,1,-0.203,0,-0.416,5,8,5,50,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,246,248,240,244,2,2,3,2,0.813,1,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.7,0.4,0.6,1.7,246,248,240,244,3,1,2,2,0.406,0,1,50,1.972,236.7,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,49,42.2,43.6,41.8,46.1,9.1,39.5,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56910.9,46954.2,294670.6,0,0,383590.5,128,17730.8,76939.8,219253.3,0,57852:18,00:00,55379:23,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14903:50,100,0,1,0,0,0,1,1,1,0,1,972,0,0,11503,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14507,0,586,2,1011,-8914,0,5.4,3.7,5.9,0,0,0,0,0,0,0
91474,2023-05-23,22.20.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,246,247,241,244,2,1,2,1,-0.203,0,-0.207,5,8,2,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,246,247,241,244,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,246,247,241,244,3,2,3,2,0.542,0.809,1,50,1.967,236,-1.5,-0.3,2.255,70,No,55,-0.2,0,0,0,48.9,42.1,43.5,41.7,45.9,9,39.4,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911,46954.2,294670.9,0,0,383590.8,128,17730.9,76939.8,219253.3,0,57852:28,00:00,55379:33,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14904:00,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11507,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14502,0,586,2,1011,-8909,0,5.4,3.8,7.4,0,0,0,0,0,0,0
91475,2023-05-23,22.30.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.4,1,246,247,241,244,2,1,2,1,-0.203,0,-0.414,5,7,4,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,246,247,241,244,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,246,247,241,244,3,2,3,2,0.542,0.809,0.968,50,1.971,236.5,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,48.8,41.9,43.3,41.5,45.8,9,39.2,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911,46954.2,294671.2,0,0,383591.1,128,17730.9,76939.8,219253.3,0,57852:38,00:00,55379:43,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14904:10,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11507,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14497,0,586,2,1011,-8902,0,5.4,3.9,6.9,0,0,0,0,0,0,0
91476,2023-05-23,22.40.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,246,241,244,2,1,1,1,-0.204,0,-0.414,5,7,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,245,246,241,244,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,245,246,241,244,3,2,3,2,0.544,0.813,0.968,50,1.973,236.4,-1,-0.2,2.254,70,No,54,-0.2,0,0,0,48.8,41.9,43.3,41.5,45.6,9.1,39,24,0,0,0,0,4.72,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.1,46954.2,294671.5,0,0,383591.3,128,17730.9,76939.8,219253.3,0,57852:48,00:00,55379:53,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14904:20,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11509,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14493,0,586,2,1011,-8898,0,5.4,4.1,6.2,0,0,0,0,0,0,0
91477,2023-05-23,22.50.18.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,245,240,243,2,1,1,1,-0.204,0,-0.418,5,7,6,50,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,245,245,239,243,2,2,3,2,0.816,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.7,0.4,0.6,1.7,245,245,239,243,3,1,2,2,0.408,0,1,50,1.991,236.7,-1,-0.2,2.255,70,No,56,-0.2,0,0,0,48.7,41.9,43.2,41.5,45.4,8.8,39,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.1,46954.2,294671.9,0,0,383591.6,128,17731,76939.8,219253.3,0,57852:58,00:00,55380:03,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14904:30,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11510,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14489,0,586,2,1011,-8893,0,5.4,4,5.6,0,0,0,0,0,0,0
91478,2023-05-23,23.00.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,239,242,2,1,1,1,-0.204,0,-0.42,5,8,6,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.7,0.9,2.1,244,244,239,242,2,3,4,3,1,0.683,0.941,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,244,244,238,242,3,2,3,2,0.546,0.819,1,50,1.973,236.6,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,48.6,41.9,43.2,41.5,45.7,8.9,39,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.2,46954.2,294672.2,0,0,383591.9,128,17731,76939.8,219253.3,0,57853:08,00:00,55380:13,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14904:40,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11512,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14484,0,586,2,1011,-8887,0,5.4,4,6.6,0,0,0,0,0,0,0
91479,2023-05-23,23.10.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,246,239,243,2,1,1,1,-0.204,0,-0.418,5,8,6,50.1,In Spec,0.5,0.6,0.9,2,0.5,0.7,0.9,2.1,245,246,239,243,2,3,4,3,1,0.813,0.941,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.7,0.5,0.8,2,245,246,239,243,3,2,3,2,0.544,1,1,50.1,1.974,236.8,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,48.6,41.9,43.3,41.5,45.7,9,39,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.2,46954.2,294672.5,0,0,383592.1,128,17731.1,76939.8,219253.3,0,57853:18,00:00,55380:23,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14904:50,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11515,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14477,0,586,2,1011,-8879,0,5.4,4.2,6.6,0,0,0,0,0,0,0
91480,2023-05-23,23.20.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,243,244,238,241,2,1,1,1,-0.205,0,0,5,7,5,50,In Spec,0.5,0.6,1,2.1,0.5,0.7,1,2.2,243,244,237,241,2,3,4,3,1,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1,1.9,0.7,0.5,1,2.2,243,244,238,241,3,2,4,3,0.548,1,1,50,1.972,236.8,-1.5,-0.3,2.255,70,No,55,-0.2,0,0,0,48.5,41.7,43.1,41.3,45.4,8.9,38.9,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.3,46954.2,294672.8,0,0,383592.4,128,17731.1,76939.8,219253.3,0,57853:28,00:00,55380:33,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14905:00,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11517,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14472,0,586,2,1011,-8872,0,5.4,4.4,6.8,0,0,0,0,0,0,0
91481,2023-05-23,23.30.34.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,242,237,240,2,1,1,1,-0.206,0,-0.421,5,7,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,242,242,237,240,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,242,242,237,240,3,2,3,2,0.55,0.826,0.984,50.1,1.97,236.4,-1,-0.2,2.254,70,No,54,-0.2,0,0,0,48.5,41.7,43,41.3,45.7,9.1,38.8,24,0,0,0,0,4.73,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.3,46954.2,294673.1,0,0,383592.7,128,17731.1,76939.8,219253.3,0,57853:38,00:00,55380:43,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14905:10,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11519,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14467,0,586,2,1011,-8866,0,5.4,4.1,6.3,0,0,0,0,0,0,0
91482,2023-05-23,23.40.36.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,241,235,238,2,1,1,1,-0.208,0,-0.425,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,240,241,235,238,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,240,241,235,238,3,2,3,2,0.555,0.829,0.992,50,1.988,236.5,-1,-0.3,2.255,70,No,55,-0.2,0,0,0,48.4,41.6,43,41.2,45.5,9,38.9,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.4,46954.2,294673.4,0,0,383592.9,128,17731.2,76939.8,219253.3,0,57853:48,00:00,55380:53,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14905:20,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11521,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14463,0,586,2,1011,-8862,0,5.4,4.1,6.6,0,0,0,0,0,0,0
91483,2023-05-23,23.50.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,241,237,239,2,1,1,1,-0.208,0,-0.423,5,7,4,50.1,In Spec,0.5,0.6,0.9,2,0.5,0.7,0.9,2.1,240,241,237,239,2,3,3,2,1,0.829,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.7,0.5,0.8,2,240,241,236,239,3,2,3,2,0.555,1,1,50.1,1.972,238.2,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,48.4,41.5,42.9,41.2,45.5,8.9,39.2,24,0,0,0,0,4.73,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.4,46954.2,294673.7,0,0,383593.2,128,17731.2,76939.8,219253.3,0,57853:58,00:00,55381:03,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14905:30,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11521,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14460,0,586,2,1011,-8859,0,5.4,4.2,6.8,0,0,0,0,0,0,0
91484,2023-05-24,00.00.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,241,235,238,2,1,1,1,-0.208,0,-0.425,5,7,4,50,In Spec,0.5,0.6,0.8,1.9,0.5,0.6,0.8,1.9,240,241,235,238,2,3,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.7,0.5,0.7,1.9,240,241,235,238,3,2,3,2,0.555,1,0.992,50,1.988,236.4,-1.5,-0.3,2.255,70,No,55,-0.2,0,0,0,48.3,41.6,43,41.2,45.2,9,39.5,24,0,0,0,0,4.72,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.5,46954.2,294674.1,0,0,383593.5,128,17731.2,76939.8,219253.3,0,57854:08,00:00,55381:13,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14905:40,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11523,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14457,0,586,2,1011,-8854,0,5.4,4.2,6.5,0,0,0,0,0,0,0
91485,2023-05-24,00.10.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,241,236,239,2,1,1,1,-0.208,0,-0.423,5,8,5,50.1,In Spec,0.5,0.6,0.8,1.9,0.5,0.7,0.8,2,240,241,236,239,2,3,3,2,1,0.829,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.7,1.6,0.7,0.5,0.7,1.9,240,241,236,239,3,2,3,2,0.555,1,0.988,50.1,1.974,236.8,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,48.3,41.6,42.9,41.3,45.1,9,39.6,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.5,46954.2,294674.4,0,0,383593.8,128,17731.3,76939.8,219253.3,0,57854:18,00:00,55381:23,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14905:50,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11526,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14453,0,586,2,1011,-8849,0,5.4,4.2,6.5,0,0,0,0,0,0,0
91486,2023-05-24,00.20.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,235,239,2,1,1,1,-0.207,0,-0.425,5,8,4,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,242,235,239,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,241,242,235,239,3,2,3,2,0.553,0.826,0.992,50,1.972,236.6,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,48.3,41.6,42.8,41.2,44.9,8.9,39.7,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.6,46954.2,294674.8,0,0,383594.1,128,17731.3,76939.8,219253.3,0,57854:28,00:00,55381:33,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14906:00,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11529,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14449,0,586,2,1011,-8845,0,5.4,3.8,6.8,0,0,0,0,0,0,0
91487,2023-05-24,00.30.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,241,236,239,2,1,1,1,-0.207,0,-0.423,5,8,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,241,236,239,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,241,241,236,239,3,2,3,2,0.553,0.829,0.988,50.1,1.973,236.7,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,48.3,41.7,42.8,41.2,44.9,8.9,39.8,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.6,46954.2,294675.1,0,0,383594.3,128,17731.3,76939.8,219253.3,0,57854:38,00:00,55381:43,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14906:10,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11529,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14441,0,586,2,1011,-8837,0,5.4,3.8,6.5,0,0,0,0,0,0,0
91488,2023-05-24,00.41.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,243,237,240,2,1,1,1,-0.207,0,-0.423,5,8,5,50.1,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,241,243,237,240,2,2,3,2,0.829,1,0.988,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.7,0.4,0.6,1.7,241,243,236,240,3,1,2,2,0.414,0,1,50.1,1.977,237.3,-1,-0.1,2.254,70,No,54,-0.2,0,0,0,48.3,41.7,42.9,41.3,44.8,9.1,39.6,24,0,0,0,0,4.73,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.7,46954.2,294675.4,0,0,383594.6,128,17731.4,76939.8,219253.3,0,57854:48,00:00,55381:53,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14906:20,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11532,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14436,0,586,2,1011,-8831,0,5.4,3.7,6.1,0,0,0,0,0,0,0
91489,2023-05-24,00.51.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,237,240,2,1,1,1,-0.207,0,-0.421,5,7,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,241,242,237,240,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,241,242,237,240,3,2,3,2,0.553,0.826,0.984,50.1,1.989,236.5,-1.5,-0.3,2.255,70,No,55,-0.2,0,0,0,48.2,41.6,42.8,41.2,44.7,8.9,39.5,24,0,0,0,0,4.74,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.7,46954.2,294675.6,0,0,383594.8,128,17731.4,76939.8,219253.3,0,57854:58,00:00,55382:03,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14906:30,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11535,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14430,0,586,2,1011,-8824,0,5.4,4.1,6.4,0,0,0,0,0,0,0
91490,2023-05-24,01.01.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,242,237,240,2,1,1,1,-0.207,0,-0.421,5,7,5,50.1,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,241,242,237,240,2,2,3,2,0.829,1,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.7,0.4,0.6,1.7,241,242,237,240,3,1,2,2,0.414,0,1,50.1,1.974,236.6,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,48.2,41.6,42.8,41.1,44.7,8.9,39.2,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.8,46954.2,294675.9,0,0,383595,128,17731.4,76939.8,219253.3,0,57855:08,00:00,55382:13,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14906:40,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11538,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14425,0,586,2,1011,-8819,0,5.4,4.1,5.6,0,0,0,0,0,0,0
91491,2023-05-24,01.11.12.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,242,243,235,240,2,1,2,1,-0.206,0,-0.211,5,7,2,50.1,In Spec,0.5,0.6,0.9,2,0.5,0.7,0.9,2.1,242,243,236,240,2,3,4,3,1,0.823,0.953,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.6,0.8,1.8,0.7,0.6,0.9,2.2,242,243,236,240,3,2,4,3,0.55,1,0.847,50.1,1.989,236.6,-1,-0.2,2.256,70,No,56,-0.2,0,0,0,48.2,41.5,42.7,41.1,44.6,8.7,38.9,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.8,46954.2,294676.2,0,0,383595.3,128,17731.5,76939.8,219253.3,0,57855:18,00:00,55382:23,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14906:50,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11541,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14422,0,586,2,1011,-8816,0,5.4,4.1,7.7,0,0,0,0,0,0,0
91492,2023-05-24,01.21.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,240,239,240,2,1,1,1,-0.206,0,-0.418,5,7,5,50.2,In Spec,0.5,0.8,0.8,2.1,0.5,0.8,0.8,2.1,242,240,239,240,2,4,3,2,1,1,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.7,0.7,1.8,0.4,0.7,0.7,1.8,242,240,239,240,3,3,3,2,0.826,0.972,0.976,50.2,1.988,236.4,-1.5,-0.3,2.256,70,No,56,-0.2,0,0,0,48.1,41.5,42.7,41,44.7,8.8,38.8,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.9,46954.2,294676.5,0,0,383595.5,128,17731.5,76939.8,219253.3,0,57855:28,00:00,55382:33,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14907:00,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11543,0,2,1,2,0,0,0,0,4,1,94,69,372,2,22,-14416,0,586,2,1011,-8809,0,5.4,5.7,5.8,0,0,0,0,0,0,0
91493,2023-05-24,01.31.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,242,243,240,240,2,1,1,1,-0.206,0,-0.421,5,7,4,50.1,In Spec,0.5,0.4,0.7,1.6,0.4,0.5,0.7,1.6,242,243,238,240,2,2,3,2,0.826,1,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.7,0.4,0.7,1.8,242,243,237,240,3,1,3,2,0.413,0,0.843,50.1,1.973,236.4,-1.5,-0.1,2.255,70,No,55,-0.2,0,0,0,48.1,41.4,42.6,40.9,44.6,8.7,38.7,24,0,0,0,0,4.72,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56911.9,46954.2,294676.8,0,0,383595.8,128,17731.5,76939.8,219253.3,0,57855:38,00:00,55382:43,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14907:10,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11544,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14412,0,586,2,1011,-8804,0,5.4,4,5.6,0,0,0,0,0,0,0
91494,2023-05-24,01.41.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,243,239,241,2,1,1,1,-0.206,0,-0.418,5,8,5,50.1,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,242,243,239,241,2,2,3,2,0.826,1,0.976,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.7,0.4,0.7,1.8,242,243,239,241,3,2,3,2,0.413,0.823,0.836,50.1,1.99,236.6,-1,-0.2,2.256,70,No,56,-0.2,0,0,0,48,41.3,42.6,40.8,44.9,8.8,38.9,24,0,0,0,0,4.72,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912,46954.2,294677.1,0,0,383596,128,17731.6,76939.8,219253.3,0,57855:48,00:00,55382:53,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14907:20,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11545,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14411,0,586,2,1011,-8802,0,5.4,3.9,5.7,0,0,0,0,0,0,0
91495,2023-05-24,01.51.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,243,244,237,241,2,1,2,1,-0.205,0,-0.21,5,8,4,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,243,244,237,241,2,2,4,2,1,1,0.949,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,243,244,237,241,3,2,3,2,0.548,0.819,1,50.1,1.973,237.4,-1,-0.2,2.256,70,No,56,-0.2,0,0,0,48,41.3,42.5,40.9,44.6,8.8,38.8,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912,46954.2,294677.4,0,0,383596.3,128,17731.6,76939.8,219253.3,0,57855:58,00:00,55383:03,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14907:30,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11548,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14408,0,586,2,1011,-8797,0,5.4,3.8,7.3,0,0,0,0,0,0,0
91496,2023-05-24,02.01.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,239,242,2,1,1,1,-0.204,0,-0.418,5,7,6,50.1,In Spec,0.5,0.6,1,2.1,0.5,0.7,1,2.2,244,244,239,242,2,3,4,3,1,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.9,1.8,0.7,0.5,0.9,2.1,244,244,239,242,3,2,3,2,0.546,1,1,50.1,1.971,236.5,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,47.9,41.1,42.3,40.6,44.5,8.9,37.9,24,0,0,0,0,4.72,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.1,46954.2,294677.7,0,0,383596.5,128,17731.6,76939.8,219253.3,0,57856:08,00:00,55383:13,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14907:40,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11551,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14401,0,586,2,1011,-8789,0,5.4,4,7,0,0,0,0,0,0,0
91497,2023-05-24,02.11.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,240,243,2,1,1,1,-0.204,0,-0.414,5,7,5,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,244,244,240,243,2,2,3,2,0.819,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,244,244,241,243,3,1,3,2,0.409,0,0.968,50.1,1.971,236.5,-1,-0.2,2.254,70,No,54,-0.2,0,0,0,47.7,40.6,42,40,44.3,9.1,36.6,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.1,46954.2,294678,0,0,383596.8,128,17731.7,76939.8,219253.3,0,57856:18,00:00,55383:23,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14907:50,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11555,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14391,0,586,2,1011,-8779,0,5.4,4,5.9,0,0,0,0,0,0,0
91498,2023-05-24,02.21.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,246,241,244,2,1,1,1,-0.204,0,-0.413,5,7,6,50.1,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,246,246,241,244,2,2,3,2,0.816,1,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.7,0.4,0.6,1.7,245,246,242,244,3,2,2,2,0.408,0.813,1,50.1,1.972,236.6,-1,-0.2,2.254,70,No,54,-0.2,0,0,0,47.4,40.3,41.6,39.7,44,9.2,37.3,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.2,46954.2,294678.3,0,0,383597,128,17731.7,76939.8,219253.3,0,57856:28,00:00,55383:33,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14908:00,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11558,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14388,0,586,2,1011,-8775,0,5.4,4.1,5.6,0,0,0,0,0,0,0
91499,2023-05-24,02.31.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,247,242,245,2,1,2,1,-0.202,0,-0.206,5,8,2,50.1,In Spec,0.5,0.5,0.8,1.9,0.5,0.5,0.9,1.9,247,247,242,245,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,247,247,242,245,3,2,3,2,0.539,0.809,1,50.1,1.97,237.6,-1,-0.2,2.254,70,No,54,-0.2,0,0,0,47.2,39.6,41.2,39.6,43.7,9,37.1,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.2,46954.2,294678.6,0,0,383597.2,128,17731.7,76939.8,219253.3,0,57856:38,00:00,55383:43,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14908:10,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11562,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14381,0,586,2,1011,-8765,0,5.4,3.8,7,0,0,0,0,0,0,0
91500,2023-05-24,02.41.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,249,240,245,2,1,2,1,-0.202,0,-0.208,5,8,2,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.7,0.9,2.1,247,249,240,245,2,3,4,3,1,0.669,0.937,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,247,249,240,245,3,2,3,2,0.539,0.803,1,50,1.97,236.4,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,46.8,39.1,40.8,39.2,43,8.9,36.4,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.3,46954.2,294678.9,0,0,383597.5,128,17731.8,76939.8,219253.3,0,57856:48,00:00,55383:53,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14908:20,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11563,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14379,0,586,2,1011,-8762,0,5.4,3.8,7.4,0,0,0,0,0,0,0
91501,2023-05-24,02.51.48.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,241,246,2,1,1,1,-0.201,0,-0.414,5,8,3,50.1,In Spec,0.5,0.6,1.1,2.2,0.5,0.7,1.1,2.3,248,249,241,246,2,3,4,3,1,0.803,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1,1.9,0.7,0.5,1,2.2,248,249,241,246,3,2,4,3,0.537,1,1,50.1,1.97,236.5,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,46.3,38.2,39.9,38.4,42.1,8.9,35.6,24,0,0,0,0,4.72,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.3,46954.2,294679.2,0,0,383597.8,128,17731.8,76939.8,219253.3,0,57856:57,00:00,55384:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14908:29,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11567,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14374,0,586,2,1011,-8757,0,5.4,3.7,8.1,0,0,0,0,0,0,0
91502,2023-05-24,03.01.52.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,249,243,246,2,1,1,1,-0.202,0,-0.413,5,7,6,50,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,247,249,242,246,2,2,3,2,0.809,1,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.4,0.4,0.6,1.4,247,249,242,246,3,2,2,2,0.607,0.803,1,50,1.99,236.6,-1,-0.2,2.254,70,No,54,-0.2,0,0,0,45.7,37.5,39.4,37.7,41.5,9.1,34.6,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.4,46954.2,294679.5,0,0,383598,128,17731.9,76939.8,219253.3,0,57857:07,00:00,55384:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14908:39,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11569,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14370,0,586,2,1011,-8750,0,5.4,4.1,5.5,0,0,0,0,0,0,0
91503,2023-05-24,03.11.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,250,244,246,2,1,1,1,-0.203,0,-0.409,5,7,6,50,In Spec,0.4,0.5,0.6,1.5,0.4,0.5,0.6,1.5,246,250,244,247,2,2,2,2,0.809,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.5,1.2,0.4,0.4,0.5,1.3,246,250,244,246,2,1,2,1,0.609,0,1,50,1.972,236.8,-1,-0.2,2.254,70,No,54,-0.2,0,0,0,45.1,36.8,38.8,37,40.7,9.1,34.1,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.4,46954.2,294679.8,0,0,383598.2,128,17731.9,76939.8,219253.3,0,57857:17,00:00,55384:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14908:49,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11571,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14365,0,586,2,1011,-8743,0,5.4,4,5.1,0,0,0,0,0,0,0
91504,2023-05-24,03.22.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,248,249,243,246,2,1,2,1,-0.201,0,-0.205,5,8,2,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,248,249,243,246,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.4,0.8,1.9,248,249,243,246,3,2,3,2,0.537,0.803,1,50,1.969,236.2,-1.5,-0.3,2.253,70,No,53,-0.2,0,0,0,44.6,36.7,38.6,37,40.6,9.3,33.6,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.5,46954.2,294680,0,0,383598.5,128,17731.9,76939.8,219253.3,0,57857:27,00:00,55384:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14908:59,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11572,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14364,0,586,2,1011,-8742,0,5.4,3.8,7.1,0,0,0,0,0,0,0
91505,2023-05-24,03.32.04.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,251,249,241,247,2,1,2,1,-0.199,0,-0.207,5,8,2,50.2,In Spec,0.6,1,1.5,3.1,0.6,1.2,1.5,3.3,251,249,241,247,2,5,6,4,1,0.803,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.9,1.4,2.8,0.7,0.9,1.4,3,251,249,241,247,3,4,6,4,0.664,0.903,0.968,50.2,1.984,236.5,-1.5,-0.3,2.254,70,No,54,-0.2,0,0,0,44.3,37,38.7,37.1,40.7,9.1,33.4,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.5,46954.2,294680.4,0,0,383598.7,128,17732,76939.8,219253.3,0,57857:37,00:00,55384:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14909:09,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11574,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14360,0,586,2,1011,-8738,0,5.4,5.3,10.1,0,0,0,0,0,0,0
91506,2023-05-24,03.42.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,244,247,2,1,1,1,-0.201,0,-0.409,5,7,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,248,249,244,247,2,2,3,2,1,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,248,249,244,247,3,2,2,2,0.537,0.803,0.956,50,1.971,236.6,-1,-0.2,2.254,70,No,54,-0.2,0,0,0,44.1,37,38.6,37,40.7,8.9,33.2,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.6,46954.2,294680.7,0,0,383599,128,17732,76939.8,219253.3,0,57857:47,00:00,55384:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14909:19,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11577,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14354,0,586,2,1011,-8731,0,5.4,4,6.1,0,0,0,0,0,0,0
91507,2023-05-24,03.52.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,249,244,247,2,1,1,1,-0.2,0,-0.409,5,7,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,249,249,244,247,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,249,249,244,247,3,2,3,2,0.535,0.803,0.956,50.1,1.971,236.5,-0.5,-0.1,2.254,70,No,54,-0.2,0,0,0,43.9,36.6,38.4,36.8,40.6,9,32.8,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.6,46954.2,294681,0,0,383599.3,128,17732,76939.8,219253.3,0,57857:57,00:00,55385:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14909:29,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11578,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14349,0,586,2,1011,-8726,0,5.4,4,6.3,0,0,0,0,0,0,0
91508,2023-05-24,04.02.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,250,244,247,2,1,1,1,-0.2,0,-0.409,5,8,5,50.1,In Spec,0.4,0.5,0.7,1.7,0.5,0.5,0.7,1.7,248,250,244,247,2,2,3,2,1,1,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.5,0.7,1.9,249,250,244,247,3,2,3,2,0.535,0.8,0.819,50.1,1.97,236.7,-1,-0.2,2.254,70,No,54,-0.2,0,0,0,43.6,36.2,38,36.4,40.3,9,32.6,24,0,0,0,0,4.72,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.7,46954.2,294681.3,0,0,383599.5,128,17732.1,76939.8,219253.3,0,57858:07,00:00,55385:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14909:39,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11579,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14346,0,586,2,1011,-8722,0,5.4,3.9,5.8,0,0,0,0,0,0,0
91509,2023-05-24,04.12.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,250,245,247,2,1,1,1,-0.201,0,-0.408,5,8,5,50,In Spec,0.4,0.5,0.8,1.7,0.5,0.5,0.7,1.7,248,250,245,248,2,2,3,2,1,1,0.952,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.7,1.8,248,250,245,247,3,1,3,2,0.537,0,0.816,50,1.97,236.4,-1,-0.2,2.256,70,No,56,-0.2,0,0,0,43.4,36.4,38,36.4,40.1,8.8,32.4,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.7,46954.2,294681.6,0,0,383599.7,128,17732.1,76939.8,219253.3,0,57858:17,00:00,55385:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14909:49,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11581,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14345,0,586,2,1011,-8721,0,5.4,3.8,5.9,0,0,0,0,0,0,0
91510,2023-05-24,04.22.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,251,245,248,2,1,1,1,-0.2,0,-0.408,5,8,4,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,249,251,245,248,2,2,3,2,0.803,0.996,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,249,251,245,248,3,1,3,2,0.401,0,0.952,50.1,1.972,236.6,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,43.2,36.5,37.9,36.3,40.2,8.9,32.1,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.8,46954.2,294681.9,0,0,383600,128,17732.1,76939.8,219253.3,0,57858:27,00:00,55385:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14909:59,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11583,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14340,0,586,2,1011,-8715,0,5.4,3.7,6.2,0,0,0,0,0,0,0
