V_A10
91511,2023-05-24,04.32.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,244,248,2,1,1,1,-0.2,0,-0.409,5,7,4,50.1,In Spec,0.5,0.6,0.8,1.8,0.5,0.5,0.8,1.8,250,251,244,248,2,2,3,2,1,0.996,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.5,0.7,1.9,250,251,244,248,3,2,3,2,0.533,0.796,0.956,50.1,1.97,236.4,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,43.1,36.6,37.9,36.2,40,9,32.1,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.8,46954.2,294682.2,0,0,383600.2,128,17732.2,76939.8,219253.3,0,57858:37,00:00,55385:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14910:09,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11584,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14337,0,587,2,1011,-8712,0,5.4,4.1,6.4,0,0,0,0,0,0,0
91512,2023-05-24,04.42.30.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,249,252,245,248,2,1,1,1,-0.2,0,0,5,6,4,50,In Spec,0.5,0.6,1,2.1,0.5,0.7,1,2.2,249,252,245,248,2,3,4,3,1,0.793,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1,1.9,0.7,0.5,1,2.2,249,252,245,248,3,2,4,3,0.535,0.992,1,50,1.967,236,-2,-0.4,2.254,70,No,54,-0.2,0,0,0,43,36.2,37.8,36.1,40,9,32,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.9,46954.2,294682.5,0,0,383600.5,128,17732.2,76939.8,219253.3,0,57858:47,00:00,55385:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14910:19,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11585,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14332,0,587,2,1011,-8707,0,5.4,4,7.3,0,0,0,0,0,0,0
91513,2023-05-24,04.52.34.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,250,251,246,249,2,1,2,1,-0.2,0,-0.203,5,8,3,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,249,251,246,249,2,2,3,2,1,0.996,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.5,0.8,2,250,251,246,249,3,2,3,2,0.533,0.796,1,50,1.971,236.4,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,42.9,36.5,37.8,36.1,40,8.8,31.8,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56912.9,46954.2,294682.8,0,0,383600.8,128,17732.2,76939.8,219253.3,0,57858:57,00:00,55386:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14910:29,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11586,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14327,0,587,2,1011,-8702,0,5.4,3.7,6.9,0,0,0,0,0,0,0
91514,2023-05-24,05.02.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,249,251,246,248,2,1,0,1,-0.2,0,0.001,5,8,7,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,250,251,246,248,1,2,2,1,0,0.796,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,249,251,246,248,3,1,2,1,0.602,0,1,50,1.991,236.6,-1,-0.1,2.255,70,No,55,-0.2,0,0,0,42.9,36.6,38,36.2,40.1,8.8,31.7,24,0,0,0,0,4.72,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913,46954.2,294683.1,0,0,383601,128,17732.3,76939.8,219253.3,0,57859:07,00:00,55386:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14910:39,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11591,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14323,0,587,2,1011,-8697,0,5.4,3.6,4.9,0,0,0,0,0,0,0
91515,2023-05-24,05.12.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,247,249,2,1,1,1,-0.2,0,-0.404,5,7,5,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,250,251,247,249,2,2,3,2,1,0.996,0.944,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.5,0.6,1.8,250,251,247,249,3,2,2,2,0.533,0.796,1,50,1.969,236.1,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,42.9,36.7,38.1,36.2,40.2,9,31.6,24,0,0,0,0,4.72,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913,46954.2,294683.3,0,0,383601.2,128,17732.3,76939.8,219253.3,0,57859:17,00:00,55386:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14910:49,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11592,0,2,1,2,0,0,0,0,4,1,94,70,372,2,22,-14317,0,587,2,1011,-8691,0,5.4,4,5.6,0,0,0,0,0,0,0
91516,2023-05-24,05.22.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,252,247,250,2,1,1,1,-0.199,0,-0.404,5,8,4,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,251,252,247,250,2,2,3,2,0.996,0.992,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,251,252,247,250,3,1,3,2,0.531,0,0.944,50.1,1.972,236.6,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,42.8,36.6,37.8,36.1,40.1,8.9,31.6,24,0,0,0,0,4.72,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.1,46954.2,294683.6,0,0,383601.5,128,17732.3,76939.8,219253.3,0,57859:27,00:00,55386:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14910:59,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11596,0,2,1,2,0,0,0,0,4,1,94,71,372,2,22,-14312,0,587,2,1011,-8684,0,5.4,3.7,6.1,0,0,0,0,0,0,0
91517,2023-05-24,05.32.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,251,253,246,250,2,1,2,1,-0.199,0,-0.203,5,8,4,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,251,253,246,250,2,2,3,2,0.996,0.988,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.5,0.8,2,251,253,246,250,3,2,3,2,0.531,0.79,1,50.1,1.972,236.6,-1,-0.2,2.255,70,No,55,-0.2,0,0,0,42.8,36.8,38.1,36.2,40.3,8.9,31.6,24,0,0,0,0,4.72,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.1,46954.2,294684,0,0,383601.7,128,17732.4,76939.8,219253.3,0,57859:37,00:00,55386:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14911:09,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11597,0,2,1,2,0,0,0,0,4,1,94,71,372,2,22,-14307,0,587,2,1011,-8678,0,5.4,3.7,6.8,0,0,0,0,0,0,0
91518,2023-05-24,05.42.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.2,0.9,251,253,246,250,2,1,1,1,-0.199,0,0,5,7,5,50,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,251,253,246,250,2,2,3,2,0.996,0.988,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.9,1.7,0.7,0.5,0.9,2.1,251,253,246,250,3,2,3,2,0.531,0.79,1,50,1.969,236.4,-1.5,-0.3,2.233,70,No,33,0,0,0,0,43,36.7,38,36.2,40.4,13.7,31.8,25,0,0,0,0,4.8,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.2,46954.2,294684.3,0,0,383602,128,17732.4,76939.8,219253.3,0,57859:47,00:00,55386:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14911:19,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11597,0,2,1,2,0,0,0,0,4,1,94,71,372,2,22,-14306,0,587,2,1011,-8677,0,5.4,3.8,6.4,0,0,0,0,0,0,0
91519,2023-05-24,05.52.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,253,247,250,2,1,1,1,-0.199,0,-0.404,5,7,4,50,In Spec,0.5,0.5,0.7,1.7,0.5,0.5,0.7,1.7,251,253,247,250,2,2,3,2,0.996,0.988,0.944,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.6,1.4,0.7,0.5,0.7,1.9,251,253,247,250,3,2,3,2,0.531,0.79,0.809,50,1.968,236.1,-1.5,-0.3,2.253,70,No,53,-0.2,0,0,0,42.8,36.6,37.9,36.1,40.1,9.4,31.7,24,0,0,0,0,4.73,12.1,12.2,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.2,46954.2,294684.6,0,0,383602.3,128,17732.4,76939.8,219253.3,0,57859:57,00:00,55387:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14911:29,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11599,0,2,1,2,0,0,0,0,4,1,94,71,372,2,22,-14299,0,587,2,1011,-8670,0,5.4,4.1,5.7,0,0,0,0,0,0,0
91520,2023-05-24,06.03.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,251,248,250,2,1,1,1,-0.199,0,-0.403,5,8,6,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,251,251,248,250,1,2,3,2,0,0.796,0.94,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.5,0.3,0.6,1.4,251,251,248,250,3,1,2,1,0.597,0,1,50,1.971,236.5,-0.5,-0.2,2.253,70,No,53,-0.2,0,0,0,42.8,36.8,38,36.2,40.3,9.3,32,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.3,46954.2,294684.9,0,0,383602.5,128,17732.5,76939.8,219253.3,0,57860:07,00:00,55387:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14911:39,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11600,0,2,1,2,0,0,0,0,4,1,94,71,372,2,22,-14294,0,587,2,1011,-8664,0,5.4,3.7,5.5,0,0,0,0,0,0,0
91521,2023-05-24,06.13.04.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,252,252,248,250,2,1,2,1,-0.198,0,-0.201,5,8,2,50.1,In Spec,0.5,0.5,0.9,1.9,0.5,0.5,0.9,1.9,252,252,248,250,2,2,3,2,0.992,0.992,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.7,0.5,0.9,2.1,252,252,248,250,3,2,4,3,0.529,0.793,0.806,50.1,1.967,236,-1,-0.2,2.253,70,No,53,-0.2,0,0,0,42.8,36.9,38.2,36.4,40.3,9.3,32,24,0,0,0,0,4.73,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.3,46954.2,294685.2,0,0,383602.7,128,17732.5,76939.8,219253.3,0,57860:17,00:00,55387:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14911:49,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11600,0,2,1,2,0,0,0,0,4,1,94,71,372,2,22,-14291,0,587,2,1011,-8661,0,5.4,3.7,7.5,0,0,0,0,0,0,0
91522,2023-05-24,06.23.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,252,247,250,2,1,1,1,-0.199,0,-0.404,5,6,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,251,252,247,250,2,2,3,2,0.996,0.992,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,251,252,247,250,3,1,3,2,0.531,0,0.944,50,1.971,236.5,-1,-0.2,2.253,70,No,53,-0.2,0,0,0,42.8,36.9,38.1,36.4,40.5,9.3,32,24,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.4,46954.2,294685.5,0,0,383603,128,17732.5,76939.8,219253.3,0,57860:27,00:00,55387:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14911:59,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11601,0,2,1,2,0,0,0,0,4,1,94,71,372,2,22,-14288,0,587,2,1011,-8658,0,5.4,4.1,6.1,0,0,0,0,0,0,0
91523,2023-05-24,06.33.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,252,246,250,2,1,1,1,-0.199,0,-0.406,5,7,5,50,In Spec,0.4,0.5,0.7,1.6,0.5,0.5,0.7,1.7,251,252,246,249,2,2,3,2,0.796,0.992,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.5,0.5,0.6,1.6,251,253,246,250,3,2,3,2,0.597,0.79,1,50,1.972,236.4,-1,-0.2,2.253,70,No,53,-0.2,0,0,0,42.9,36.9,38.2,36.3,40.5,9.3,31.9,25,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.4,46954.2,294685.8,0,0,383603.2,128,17732.6,76939.8,219253.3,0,57860:37,00:00,55387:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14912:09,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11601,0,2,1,2,0,0,0,0,4,1,94,71,372,2,22,-14282,0,587,2,1011,-8652,0,5.4,4,5.6,0,0,0,0,0,0,0
91524,2023-05-24,06.43.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,255,246,251,2,1,1,1,-0.197,0,-0.406,5,8,5,50.1,In Spec,0.5,0.6,1,2.1,0.5,0.7,1,2.2,253,255,246,251,2,3,4,3,0.988,0.784,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.9,1.8,0.7,0.5,0.9,2.1,253,255,246,251,3,2,4,3,0.527,0.98,0.914,50.1,1.969,236.1,-1,-0.2,2.252,70,No,52,0,0,0,0,42.9,37,38.2,36.3,40.5,9.5,32,27,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.5,46954.2,294686.1,0,0,383603.5,128,17732.6,76939.8,219253.3,0,57860:47,00:00,55387:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14912:19,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11602,0,2,1,2,0,0,0,0,4,1,94,71,372,2,22,-14275,0,587,2,1011,-8644,0,5.4,3.7,7.1,0,0,0,0,0,0,0
91525,2023-05-24,06.53.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,253,248,251,2,1,1,1,-0.198,0,-0.403,5,8,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,252,253,248,251,2,2,3,2,0.992,0.988,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.5,0.7,1.9,252,253,248,251,3,2,2,2,0.529,0.79,1,50.1,1.973,239,-0.5,-0.1,2.253,70,No,53,0.2,0,0,0,42.9,36.9,38.2,36.3,40.5,9.3,32.1,33,0,0,0,0,4.73,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.5,46954.2,294686.4,0,0,383603.7,128,17732.6,76939.8,219253.3,0,57860:57,00:00,55388:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14912:29,100,0,1,0,0,0,0,1,1,0,1,972,0,0,11605,0,2,1,2,0,0,0,0,4,1,94,71,372,2,22,-14270,0,587,2,1011,-8638,0,5.4,3.7,6,0,0,0,0,0,0,0
91526,2023-05-24,06.56.05.18,Status : Solar Control Disabled,SP99 Solar MPPT Min Chg Amps,4294941817,106,4294941364,3297939,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,253,248,250,2,1,1,1,-0.198,0,-0.404,5,7,5,50,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,252,253,247,250,2,2,3,2,0.992,0.988,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.5,0.7,1.9,252,253,247,250,3,2,2,2,0.529,0.79,1,50,1.974,236.8,-0.5,-0.1,2.254,70,No,54,0.4,0,0,0,42.9,37.1,38.3,36.5,40.7,9.2,32.2,35,0,0,0,0,4.73,12.1,12.2,1023,SOL ENABLED,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,1,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.5,46954.2,294686.4,0,0,383603.8,128,17732.6,76939.8,219253.3,0,57861:00,00:00,55388:05,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14912:32,0,0,1,0,0,0,0,1,1,0,1,972,0,0,11607,0,2,1,2,0,0,0,0,4,1,94,71,372,2,22,-14269,0,587,2,1011,-8637,0,5.4,4.1,5.9,0,0,0,0,0,0,0
91527,2023-05-24,07.03.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,252,252,247,250,2,1,2,1,-0.198,0,-0.202,5,7,2,50,In Spec,0.5,0.6,0.9,2,0.5,0.7,0.9,2.1,252,252,247,250,2,3,3,2,0.992,0.793,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,0.8,1.7,0.7,0.5,0.9,2.1,252,252,247,250,3,2,4,3,0.529,0.992,0.809,50,1.974,237,-0.5,-0.1,2.264,70,No,65,0.6,0.1,0,0,42.9,37,38.3,36.5,40.4,7,32.1,39,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.6,46954.2,294686.7,0,0,383604,128,17732.7,76939.8,219253.3,0,57861:07,00:00,55388:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14912:39,88,0,1,0,0,0,0,1,1,0,1,972,0,0,11608,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14265,0,588,2,1011,-8633,0,5.4,4.1,7.6,0,0,0,0,0,0,0
91528,2023-05-24,07.13.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,255,250,253,2,1,1,1,-0.196,0,-0.4,5,8,5,50.1,In Spec,0.5,0.5,0.8,1.8,0.5,0.5,0.8,1.8,254,255,250,253,2,2,3,2,0.984,0.98,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.5,0.7,1.9,254,255,250,253,3,2,3,2,0.524,0.784,0.933,50.1,1.995,239.1,0,0,2.266,70,No,66,1.4,0.3,0,0,42.9,37.1,38.3,36.6,40.5,6.8,32.2,48,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.6,46954.2,294686.9,0,0,383604.2,128,17732.7,76939.8,219253.3,0,57861:17,00:00,55388:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14912:49,88,0,1,0,0,0,0,1,1,0,1,972,0,0,11611,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14260,0,588,2,1011,-8628,0,5.4,3.7,5.7,0,0,0,0,0,0,0
91529,2023-05-24,07.23.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,254,249,252,2,1,1,1,-0.197,0,-0.401,5,8,5,49.9,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,253,254,250,252,1,2,2,1,0,0.787,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.5,0.3,0.5,1.3,253,254,249,252,2,1,2,1,0.592,0,1,49.9,2.046,243.1,1,0.2,2.225,70,No,25,2.4,0.5,0,0,43.2,37.2,38.5,36.9,41,14.9,33.2,63,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.7,46954.2,294687.2,0,0,383604.4,128,17732.7,76939.8,219253.4,0,57861:27,00:00,55388:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14912:59,88,0,1,0,0,0,0,1,1,0,1,972,0,0,11611,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14258,0,588,2,1011,-8626,0,5.4,3.6,5,0,0,0,0,0,0,0
91530,2023-05-24,07.33.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,255,251,253,2,1,1,1,-0.196,0,-0.398,5,7,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,254,255,251,253,1,2,2,1,0,0.787,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.5,0.3,0.5,1.3,254,254,251,253,3,1,2,1,0.59,0,0.996,50,2.056,246.7,1,0.2,2.228,70,No,28,3,0.7,0,0,43.2,37,38.3,36.8,40.8,14.4,33.8,69,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.7,46954.2,294687.5,0,0,383604.6,128,17732.7,76939.9,219253.5,0,57861:37,00:00,55388:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14913:09,88,0,1,0,0,0,0,1,1,0,1,972,0,0,11613,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14254,0,588,2,1011,-8621,0,5.4,3.5,5,0,0,0,0,0,0,0
91531,2023-05-24,07.43.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,254,254,250,252,2,1,1,1,-0.196,0,-0.8,5,7,4,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,254,254,250,252,2,2,3,2,0,0.984,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.6,1.3,0.7,0.4,0.6,1.7,254,254,250,252,3,1,2,2,0.393,0,1,50,2.063,247.5,1.5,0.3,2.224,70,No,24,3.2,0.7,0,0,43.2,37.1,38.3,37,40.9,15.2,34.8,74,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.8,46954.2,294687.8,0,0,383604.9,128,17732.7,76939.9,219253.6,0,57861:47,00:00,55388:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14913:19,87,0,1,0,0,0,0,1,1,0,1,972,0,0,11613,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14253,0,588,2,1011,-8620,0,5.4,3.9,6,0,0,0,0,0,0,0
91532,2023-05-24,07.53.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,255,250,252,2,1,1,1,-0.197,0,-0.4,5,8,6,50,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,253,255,250,252,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.5,0.2,0.5,1.2,253,255,250,252,2,1,2,1,0.592,0,1,50,2.065,248.6,2,0.4,2.231,70,No,31,3.8,0.9,0,0,43.2,36.8,38.1,36.9,40.5,13.8,34.5,82,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.8,46954.2,294688,0,0,383605.1,128,17732.7,76940,219253.7,0,57861:57,00:00,55389:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14913:29,87,0,1,0,0,0,0,1,1,0,1,972,0,0,11615,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14244,0,588,2,1011,-8611,0,5.4,3.3,4.9,0,0,0,0,0,0,0
91533,2023-05-24,08.03.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,255,251,253,2,1,1,1,-0.196,0,-0.398,5,8,4,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,254,255,251,253,1,2,2,1,0,0.784,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,254,255,251,253,3,1,2,2,0.393,0,0.996,50,2.076,248.5,2.5,0.6,2.264,70,No,64,4.6,1.1,0,0,43,37.1,38.3,37,40.4,7.1,34.2,95,0,0,0,0,4.7,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.9,46954.2,294688.2,0,0,383605.2,128,17732.7,76940.1,219253.9,0,57862:07,00:00,55389:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14913:39,87,0,1,0,0,0,0,1,1,0,1,972,0,0,11619,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14239,0,588,2,1011,-8604,0,5.4,3.3,5.1,0,0,0,0,0,0,0
91534,2023-05-24,08.13.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,256,250,253,2,1,1,1,-0.196,0,-0.4,5,7,5,49.9,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,253,256,250,253,1,2,2,1,0,0.781,1,49.9,Good,Source in Spec,Src line volt hgh,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.5,0.3,0.5,1.3,254,256,250,253,2,1,2,1,0.59,0,1,49.9,2.087,250.8,4,1,2.265,70,No,65,6.3,1.5,0,0,43,37,38.3,37.2,40.4,6.7,35.4,116,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56913.9,46954.2,294688.5,0,0,383605.4,128,17732.7,76940.2,219254.1,0,57862:17,00:00,55389:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14913:49,87,0,1,0,0,0,0,1,1,0,1,972,0,0,11620,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14235,0,588,2,1011,-8599,0,5.4,3.7,5.1,0,0,0,0,0,0,0
91535,2023-05-24,08.23.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,255,250,252,2,1,1,1,-0.197,0,-0.4,5,8,4,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,253,255,250,252,1,2,3,2,0,0.784,0.933,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,253,255,250,252,3,1,2,2,0.395,0,1,50,2.099,251.8,5.6,1.4,2.268,70,No,68,7.9,1.9,0,0,43.1,37.2,38.3,37.4,40.5,6.3,35.2,134,0,0,0,0,4.68,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56914,46954.2,294688.7,0,0,383605.6,128,17732.7,76940.4,219254.4,0,57862:27,00:00,55389:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14913:59,87,0,1,0,0,0,0,1,1,0,1,972,0,0,11625,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14229,0,588,2,1011,-8591,0,5.4,3.4,5.9,0,0,0,0,0,0,0
91536,2023-05-24,08.33.58.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.5,1.2,254,254,250,252,2,1,2,1,-0.196,0,-0.2,5,8,3,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.5,0.8,1.7,254,254,250,252,1,2,3,2,0,0.787,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.3,0.7,1.7,254,254,250,252,3,1,2,2,0.393,0,0.933,50,2.123,254.7,7.1,1.8,2.269,70,No,69,10,2.5,0,0,43.2,37,38.2,37.6,40.3,6.2,34.5,160,0,0,0,0,4.68,12,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56914,46954.2,294689,0,0,383605.8,128,17732.7,76940.6,219254.7,0,57862:37,00:00,55389:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14914:09,87,0,1,0,0,0,0,1,1,0,1,972,0,0,11626,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14227,0,588,2,1011,-8588,0,5.4,3.3,6.4,0,0,0,0,0,0,0
91537,2023-05-24,08.44.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,254,251,253,2,1,1,1,-0.196,0,-0.398,5,7,4,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,254,254,251,253,1,2,2,1,0,0.787,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,254,254,251,253,3,1,2,2,0.393,0,0.996,50.1,2.152,260.1,9.1,2.2,2.272,70,No,72,12.4,3.2,0,0,43.3,37.4,38.5,38.2,40.9,5.5,35.1,192,0,0,0,0,4.67,11.9,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,0,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56914.1,46954.2,294689.2,0,0,383606,128,17732.7,76941,219255.2,0,57862:47,00:00,55389:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14914:19,87,0,1,0,0,0,0,1,1,0,1,972,0,0,11629,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14224,0,589,2,1011,-8583,0,5.4,3.6,5.4,0,0,0,0,0,0,0
91538,2023-05-24,08.52.33.75,Status : Solar Control Enabled,SP99 Solar MPPT Min Chg Amps,4294941818,106,4294941364,7623059,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,255,246,252,2,1,1,1,-0.196,0,-0.406,5,8,4,50.1,In Spec,0.6,0.6,1.4,2.6,0.6,0.7,1.4,2.7,255,255,246,252,2,3,5,3,1,0.784,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,1.3,2.3,1,0.7,1.3,3,255,255,246,252,4,3,5,4,0.49,0.653,1,50.1,2.192,263.1,10.7,2.8,2.288,70,No,76,13.8,3.6,0,0,43.4,37.4,38.6,38.3,40.7,4.8,35.1,219,0,0,0,0,4.63,12,12.4,1023,MPPT,SpareFlt6,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,Action21,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56914.1,46954.2,294689.5,0,0,383606.3,128,17732.7,76941.3,219255.7,0,57862:56,00:00,55390:01,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14914:28,87,0,1,0,0,0,0,1,1,0,1,972,0,0,11629,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14222,0,589,2,1011,-8581,0,5.4,3.2,9.3,0,0,0,0,0,0,0
91539,2023-05-24,08.53.18.05,Fault : Spare Flt 6,LP100 DSP +5v Supply Sense,4294941819,106,4294941364,28194721,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,253,254,249,252,2,1,1,1,-0.197,0,-0.803,5,8,8,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,253,254,249,252,1,2,3,2,0,0.787,0.937,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,253,254,249,252,3,1,2,2,0.395,0,1,50.1,2.202,264.4,11.2,2.9,2.291,70,No,91,14,3.6,0,0,43.3,37.3,38.5,38.3,40.8,1.7,35.1,221,0,0,0,0,4.62,11.9,12.4,1023,MPPT,SpareFlt6,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,Action21,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56914.1,46954.2,294689.5,0,0,383606.3,128,17732.7,76941.3,219255.7,0,57862:57,00:00,55390:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14914:29,87,0,1,0,0,0,0,1,1,0,1,972,0,0,11629,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14221,0,589,2,1011,-8580,0,5.4,3.2,5.5,0,0,0,0,0,0,0
91540,2023-05-24,08.54.06.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,253,254,249,252,2,1,1,1,-0.197,0,0.001,5,8,8,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,253,254,249,252,1,2,2,1,0,0.787,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,253,254,250,252,3,1,2,2,0.395,0,1,50.1,2.205,264.7,11.2,2.9,2.264,70,No,64,14.4,3.8,0,0,43.5,37.6,38.7,38.5,41,7.1,35.5,225,0,0,0,0,4.67,11.9,12.3,1023,MPPT,SpareFlt6,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56914.1,46954.2,294689.6,0,0,383606.3,128,17732.7,76941.4,219255.8,0,57862:57,00:00,55390:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14914:29,87,0,1,0,0,0,0,1,1,0,1,972,0,0,11629,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14220,0,589,2,1011,-8579,0,5.4,3.2,5,0,0,0,0,0,0,0
91541,2023-05-24,09.04.10.01,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0,0.3,0.6,0.5,0.2,0.3,1,254,253,252,253,2,0,1,1,0.59,0,1,7,8,8,50.2,In Spec,0,0.1,0.2,0.3,0,0.2,0.2,0.4,254,253,252,253,0,1,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.5,0.9,0.5,0.2,0.5,1.2,254,253,252,253,2,1,2,1,0.59,0,0.992,50.2,2.235,268.3,7.1,1.9,2.221,70,No,21,16.7,4.4,0,0,44.2,37.9,39.2,39.1,41.3,15.8,36.4,262,0,0,0,0,4.84,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.6,56914.1,46954.2,294689.7,0,0,383606.5,128,17732.7,76941.8,219256.5,0,57863:07,00:00,55390:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14914:39,87,0,1,0,0,0,0,1,1,0,1,972,0,0,11630,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14212,0,589,2,1011,-8571,0,2.1,2.1,2.1,0,0,0,0,0,0,0
91542,2023-05-24,09.14.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.6,0.4,0.5,1.5,0.7,0.5,0.5,1.7,254,253,253,253,3,2,2,2,0.787,0.988,0.988,9,9,10,50.1,In Spec,-0.2,-0.2,-0.2,-0.7,0.2,0.2,0.3,0.7,254,253,253,253,1,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.3,0.2,0.9,0.5,0.3,0.5,1.3,254,253,253,253,2,1,2,1,0.787,0,0.395,50.1,2.223,266.4,4.5,1.1,2.222,70,No,22,18.7,4.9,0,0,45,37.9,39.2,39.3,41.2,15.5,36.3,294,0,0,0,0,4.84,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192464.8,56914.1,46954.3,294689.7,0,0,383606.6,128,17732.7,76942,219257.2,0,57863:17,00:00,55390:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14914:49,87,0,1,0,0,0,0,1,1,0,1,972,0,0,11634,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14209,0,589,2,1011,-8565,0,0.3,0.3,0.3,0,0,0,0,0,0,0
91543,2023-05-24,09.24.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,0.9,0.9,2.7,1,1,0.8,2.8,253,251,254,252,4,4,4,3,0.79,0.896,1,11,12,13,50.1,In Spec,-0.5,-0.5,-0.7,-1.5,0.4,0.5,0.6,1.5,253,251,254,252,2,2,3,1,0,-0.996,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.2,1,0.5,0.5,0.5,1.5,253,251,254,252,2,2,2,2,0.79,0.796,0.393,50.1,2.237,269,3.5,0.9,2.239,70,No,39,20.6,5.5,0,0,46,38.2,39.5,39.7,41.4,12.2,38,333,0,0,0,0,4.77,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192465.1,56914.1,46954.5,294689.7,0,0,383606.8,128,17732.7,76942.2,219258.1,0,57863:27,00:00,55390:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14914:59,88,0,1,0,0,0,0,1,1,0,1,972,0,0,11635,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14203,0,589,2,1011,-8558,0,-0.7,-0.7,-0.7,0,0,0,0,0,0,0
91544,2023-05-24,09.34.20.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.7,1,3.8,1.2,1.7,1,3.9,254,252,253,253,5,6,4,5,0.866,0.963,0.988,13,15,14,50,In Spec,-0.5,-0.8,-0.9,-2.4,0.6,0.8,1,2.4,254,252,253,253,2,3,3,3,-1,-1,-0.988,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.9,0,1.4,0.7,0.9,0.2,1.8,254,252,253,253,3,3,1,2,0.656,1,0,50,2.215,266,1,0.2,2.217,70,No,17,23.8,6.3,0,0,47.1,38.7,40.1,40.2,41.7,16.2,38.5,368,0,0,0,0,4.85,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192465.6,56914.1,46954.7,294689.7,0,0,383606.9,128,17732.7,76942.3,219258.9,0,57863:37,00:00,55390:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14915:09,87,0,1,0,0,0,0,1,1,0,1,973,0,0,11640,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14196,0,590,2,1011,-8548,0,-1.7,-1.7,-1.7,0,0,0,0,0,0,0
91545,2023-05-24,09.44.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.3,0.9,3.4,1.2,1.3,1,3.5,253,249,253,252,5,5,4,4,0.948,1,0.988,13,14,14,50,In Spec,-0.7,-0.9,-1,-2.7,0.7,1,1.1,2.8,253,249,253,252,3,4,4,3,-0.922,-0.9,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.4,-0.1,0.8,0.5,0.5,0.2,1.2,253,250,253,252,2,2,1,1,0.988,0.8,0,50,2.219,266.2,1,0.2,2.222,70,No,22,19.5,5.1,0,0,48.4,38.9,40.2,40.5,41.8,15.2,37.9,362,0,0,0,0,4.85,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192466.1,56914.1,46955.2,294689.7,0,0,383607.1,128,17732.7,76942.3,219259.9,0,57863:47,00:00,55390:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14915:19,86,0,1,0,0,0,0,1,1,0,1,973,0,0,11640,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14193,0,590,2,1011,-8545,0,-2.5,-2.5,-2.5,0,0,0,0,0,0,0
91546,2023-05-24,09.54.28.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.7,1.2,4.2,1.5,1.8,1.3,4.6,252,249,252,250,6,7,5,6,0.929,1,1,14,16,17,50,In Spec,-0.9,-1.2,-1.4,-3.5,0.9,1.2,1.4,3.5,251,249,252,250,3,5,5,4,-1,-0.963,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,-0.1,1,0.5,0.7,0.2,1.4,251,249,252,250,2,3,1,2,0.996,0.803,0,50,2.215,267.8,0.5,0,2.218,70,No,18,25.1,6.7,0,0,49.2,39.3,40.7,40.7,42,16.4,39.1,404,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192466.7,56914.1,46955.6,294689.7,0,0,383607.2,128,17732.7,76942.3,219260.8,0,57863:57,00:00,55391:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14915:29,87,0,1,0,0,0,0,1,1,0,1,974,0,0,11642,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14185,0,590,2,1011,-8536,0,-3.9,-3.9,-3.9,0,0,0,0,0,0,0
91547,2023-05-24,10.04.32.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.1,1.3,5,1.6,2.1,1.2,4.9,251,248,252,250,7,9,5,6,1,1,0.952,17,18,19,50.1,In Spec,-1.1,-1.6,-1.7,-4.2,1.1,1.5,1.6,4.2,251,248,252,250,4,7,6,5,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,-0.4,0.7,0.5,0.7,0.4,1.6,251,248,252,250,2,3,2,2,0.996,0.806,0,50.1,2.219,266.4,0.5,0.1,2.221,70,No,21,25.3,6.7,0,0,50.1,39.5,40.8,41.1,42.2,15.7,39.2,445,0,0,0,0,4.84,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192467.3,56914.1,46956.1,294689.7,0,0,383607.3,128,17732.7,76942.3,219261.8,0,57864:07,00:00,55391:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14915:39,87,0,1,0,0,0,1,1,1,0,1,974,0,0,11643,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14182,0,590,2,1011,-8532,0,-4.1,-4.1,-4.1,0,0,0,0,0,0,0
91548,2023-05-24,10.14.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.2,1.5,5.4,1.7,2.2,1.5,5.4,249,248,251,249,7,9,6,7,0.975,0.985,0.996,17,18,20,50,In Spec,-1.2,-1.6,-1.8,-4.8,1.2,1.7,1.9,4.8,249,248,251,249,5,7,7,6,-0.963,-0.979,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,-0.4,0.6,0.5,0.5,0.4,1.4,249,248,251,249,2,2,1,1,1,1,0,50,2.223,269.2,0,0.1,2.226,70,No,26,28.3,7.6,0,0,50.7,39.1,40.6,41.1,42,14.7,38.5,487,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192468,56914.1,46956.6,294689.8,0,0,383607.5,128,17732.7,76942.4,219262.9,0,57864:17,00:00,55391:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14915:49,86,0,1,0,0,0,1,1,1,0,1,974,0,0,11645,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14177,0,590,2,1011,-8526,0,-6.3,-6.3,-6.3,0,0,0,0,0,0,0
91549,2023-05-24,10.24.40.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.3,1.6,5.7,1.7,2.2,1.6,5.5,248,247,251,248,7,9,7,7,0.979,0.989,1,18,19,22,50,In Spec,-1.3,-1.8,-2,-4.9,1.2,1.7,2,4.9,248,247,251,248,5,7,8,6,-0.967,-0.983,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,-0.4,0.6,0.5,0.5,0.4,1.4,248,247,250,248,2,2,1,1,1,1,0,50,2.233,267.8,0.5,0.2,2.234,70,No,34,31.4,8.4,0,0,51.2,39.3,40.8,41.3,42.1,14.5,40.2,513,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192468.6,56914.1,46957.1,294689.8,0,0,383607.6,128,17732.7,76942.4,219263.9,0,57864:27,00:00,55391:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14915:59,87,0,1,0,0,0,1,1,1,0,1,974,0,0,11646,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14175,0,590,2,1011,-8523,0,-4.6,-4.6,-4.6,0,0,0,0,0,0,0
91550,2023-05-24,10.34.44.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2,1.4,5,1.5,2,1.4,4.9,247,246,248,247,7,8,6,6,1,1,0.94,17,18,20,50,In Spec,-1.2,-1.5,-1.7,-4.3,1.1,1.5,1.7,4.3,247,246,249,247,5,6,7,5,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,-0.3,0.6,0.4,0.5,0.3,1.2,247,246,248,247,2,2,1,1,0.809,1,0,50,2.231,267.9,0.5,0.1,2.232,70,No,32,28.3,7.5,0,0,51.8,39.8,41.2,42,42.2,13.5,39.6,544,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192469.4,56914.1,46957.8,294689.8,0,0,383607.8,128,17732.7,76942.4,219265.1,0,57864:37,00:00,55391:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14916:09,85,0,1,0,0,0,1,1,1,0,1,974,0,0,11651,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14171,0,590,2,1011,-8519,0,-4.2,-4.2,-4.2,0,0,0,0,0,0,0
91551,2023-05-24,10.44.48.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.3,1.2,5.2,1.8,2.4,1.3,5.5,248,246,247,246,7,9,5,7,1,0.975,1,17,18,18,50.1,In Spec,-1.2,-1.7,-1.7,-4.9,1.3,1.8,1.8,4.9,248,246,247,247,5,7,7,6,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,-0.5,0.6,0.5,0.7,0.5,1.7,248,246,246,246,2,3,2,2,1,0.813,-1,50.1,2.231,267.6,0.5,0,2.234,70,No,34,27.9,7.4,0,0,52.2,39.5,41,41.6,42.2,13.2,41.6,578,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192470.2,56914.1,46958.4,294689.8,0,0,383607.9,128,17732.7,76942.4,219266.2,0,57864:47,00:00,55391:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14916:19,84,0,1,0,0,0,1,1,1,0,1,974,0,0,11655,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14165,0,590,2,1011,-8512,0,-5,-5,-5,0,0,0,0,0,0,0
91552,2023-05-24,10.54.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1,0.5,2.4,1,1.2,0.6,2.8,246,242,247,244,4,4,2,3,1,0.991,1,12,12,12,49.9,In Spec,-0.5,-0.6,-0.6,-2.1,0.6,0.7,0.8,2.1,246,242,247,245,2,2,2,2,-1,-0.964,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,-0.2,0.7,0.4,0.5,0.2,1.1,246,242,246,244,2,2,1,1,0.813,1,0,49.9,2.221,267.9,-1.5,0,2.231,70,No,31,13,3.4,0,0,52.8,39.6,41,42,42.2,14,42.4,747,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192470.9,56914.1,46959.1,294689.8,0,0,383608,128,17732.7,76942.5,219267.3,0,57864:57,00:00,55392:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14916:29,77,0,1,0,0,0,1,1,1,0,1,974,0,0,11658,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14161,0,590,2,1011,-8508,0,-2.4,-2.4,-2.4,0,0,0,0,0,0,0
91553,2023-05-24,11.04.56.00,Data Log,Log Period,0,106,4294941364,4294901759,2.4,3.3,2.2,7.9,2.4,3.2,2.2,7.8,247,240,253,247,10,14,9,10,0.927,1,0.922,23,26,29,50,In Spec,-2,-2.6,-3,-7.2,1.9,2.6,2.8,7.3,247,241,253,247,8,11,11,9,-1,-0.946,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.7,-0.7,0.4,0.4,0.9,0.7,2,248,240,253,247,2,4,2,2,0.806,0.729,-1,50,2.227,267.3,0,0.1,2.228,70,No,28,38.7,10.3,0,0,53.5,40,41.5,42.4,42.6,14.3,40.9,644,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192471.9,56914.1,46959.9,294689.8,0,0,383608.1,128,17732.7,76942.5,219268.6,0,57865:07,00:00,55392:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14916:39,88,0,1,0,0,0,1,1,1,0,1,974,0,0,11659,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14156,0,590,2,1011,-8503,0,-8,-8,-8,0,0,0,0,0,0,0
91554,2023-05-24,11.14.58.00,Data Log,Log Period,0,106,4294941364,4294901759,1,0.9,1.2,3.1,0.9,0.9,1.2,3,248,236,249,244,4,4,5,4,0.907,0.949,0.883,12,12,17,50.2,In Spec,-0.5,-0.5,-0.9,-1.8,0.5,0.5,0.8,1.8,248,236,249,244,2,2,3,2,-1,-1,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.3,1.1,0.4,0.4,0.4,1.2,248,237,249,244,2,2,2,2,0.806,0.843,0.602,50.2,2.221,266.5,0.5,0.2,2.223,70,No,23,21.4,5.7,0,0,53.9,40.2,41.7,42.7,42.7,15.4,40.8,668,0,0,0,0,4.83,12.1,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192472.8,56914.1,46960.7,294689.8,0,0,383608.2,128,17732.7,76942.5,219269.9,0,57865:17,00:00,55392:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14916:49,79,0,1,0,0,0,1,1,1,0,1,974,0,0,11662,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14153,0,590,2,1011,-8499,0,-0.8,-0.8,-0.8,0,0,0,0,0,0,0
91555,2023-05-24,11.25.02.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,3,2.3,7.4,2.3,3.2,2.5,8,243,238,250,244,9,12,9,10,1,1,0.956,21,23,31,50,In Spec,-1.6,-2.3,-2.8,-7.3,1.8,2.6,3,7.4,243,238,250,244,6,10,11,10,-1,-0.954,-0.996,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.7,-0.6,0.6,0.5,0.7,0.6,1.8,244,238,251,244,2,3,2,2,1,0.98,-1,50,2.218,265.8,0,0,2.22,70,No,20,42.4,11.2,0,0,54.5,40.5,42.2,43.5,43,16,42,694,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192473.8,56914.1,46961.6,294689.8,0,0,383608.3,128,17732.7,76942.5,219271.3,0,57865:27,00:00,55392:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14916:59,85,0,1,0,0,0,1,1,1,0,1,974,0,0,11665,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14151,0,590,2,1011,-8497,0,-7.6,-7.6,-7.6,0,0,0,0,0,0,0
