V_A10
91556,2023-05-24,11.35.06.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,1.7,2.3,5.7,1.9,1.8,2.4,6.1,243,235,248,242,7,7,9,8,0.925,0.957,0.967,17,16,31,50,In Spec,-1,-1.2,-1.5,-3.9,1,1.4,1.6,4,243,235,248,242,4,5,6,5,-1,-0.921,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.5,0.8,2.1,0.9,0.5,0.8,2.2,243,235,248,242,4,2,3,3,0.823,1,1,50,2.222,267,0,0.1,2.227,70,No,27,34.2,9.1,0,0,55.1,40.5,42.3,43.2,43.1,14.6,41.5,677,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192474.7,56914.1,46962.3,294689.8,0,0,383608.5,128,17732.7,76942.5,219272.6,0,57865:37,00:00,55392:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14917:09,82,0,1,0,0,0,1,1,1,0,1,974,0,0,11666,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14147,0,590,2,1011,-8493,0,-3.9,-3.9,-3.9,0,0,0,0,0,0,0
91557,2023-05-24,11.45.10.03,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0,0.5,1,0.7,0.2,0.4,1.3,242,240,239,240,3,1,2,2,0.548,0,0.836,8,7,10,50.1,In Spec,0,0.2,0.2,0.7,0.1,0.4,0.3,0.8,243,240,239,240,0,1,1,1,0,0.625,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.2,0.7,1.4,0.7,0.2,0.9,1.8,243,240,239,240,3,1,3,2,0.685,0,0.732,50.1,2.218,266.2,0,0.1,2.223,70,No,23,10.8,3,0,0,55.6,40.6,42.5,43.5,43.2,15.4,42.1,363,0,0,0,0,4.83,12.1,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192475.6,56914.1,46963,294689.8,0,0,383608.7,128,17732.7,76942.5,219274,0,57865:47,00:00,55392:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14917:19,80,0,1,0,0,0,1,1,1,0,1,974,0,0,11669,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14140,0,590,2,1011,-8485,0,5.1,5.1,5.1,0,0,0,0,0,0,0
91558,2023-05-24,11.55.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,-0.2,0.4,0.5,0.7,0.3,0.7,1.7,240,238,240,238,3,1,2,2,0.836,0,0.976,7,7,9,50,In Spec,0.2,0.5,0.5,0,0,0,0,0,239,237,240,239,1,2,2,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.3,0.7,1.6,0.7,0.4,0.7,1.8,239,238,239,238,3,1,4,2,0.836,0.63,0.976,50,2.212,264.6,0.5,0,2.217,70,No,17,10.6,2.9,0,0,56.1,40.7,42.5,43.6,43.3,16.6,42.6,773,0,0,0,0,4.85,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192476.6,56914.1,46963.8,294689.8,0,0,383609,128,17732.7,76942.6,219275.4,0,57865:57,00:00,55393:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14917:29,76,0,1,0,0,0,1,1,1,0,1,975,0,0,11671,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14139,0,590,2,1011,-8484,0,3,3,3,0,0,0,0,0,0,0
91559,2023-05-24,12.05.18.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.6,1.8,6.1,1.9,2.9,1.9,6.7,241,238,242,241,7,11,7,9,0.981,1,0.977,17,21,25,50.1,In Spec,-0.9,-1.3,-1.5,-4.4,1.1,1.5,1.8,4.4,241,238,242,240,4,5,6,5,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,1.4,0.1,2.3,0.9,1.4,0.2,2.5,242,239,243,241,4,5,1,3,0.826,1,0,50.1,2.215,265.9,0,0.1,2.219,70,No,19,34.8,9.6,0,0,56,40.6,42.4,43.3,43.3,16.2,42.2,793,0,0,0,0,4.85,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192477.6,56914.1,46964.5,294689.9,0,0,383609.3,128,17732.7,76942.6,219276.7,0,57866:07,00:00,55393:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14917:39,82,0,1,0,0,0,1,1,1,0,1,975,0,0,11675,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14135,0,590,2,1011,-8480,0,-3.7,-3.7,-3.7,0,0,0,0,0,0,0
91560,2023-05-24,12.15.22.00,Data Log,Log Period,0,106,4294941364,4294901759,2.7,3.6,2.8,9.1,2.7,3.4,2.7,8.8,243,241,243,242,12,15,12,12,1,1,1,25,27,38,50.2,In Spec,-1.7,-2.4,-2.5,-6.3,1.6,2.4,2.4,6.4,243,241,243,242,7,10,10,8,-1,-0.954,-0.987,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,1.1,0.3,2.5,1.2,1.1,0.4,2.7,243,241,243,242,5,4,1,3,0.905,1,0.617,50.2,2.236,266.2,1,0,2.221,70,No,21,43.6,11,0,0,55.6,41.2,42.9,43.6,43.6,15.8,42.5,800,0,0,0,0,4.84,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192478.4,56914.1,46965,294689.9,0,0,383609.7,128,17732.7,76942.6,219277.9,0,57866:17,00:00,55393:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14917:49,88,0,1,0,0,0,1,1,1,0,1,975,0,0,11682,0,2,1,2,0,0,0,0,4,1,94,71,373,2,22,-14131,0,590,2,1011,-8473,0,-7.1,-7.1,-7.1,0,0,0,0,0,0,0
91561,2023-05-24,12.25.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.1,1.4,3.4,1.2,1.2,1.5,3.9,240,236,240,238,4,4,6,5,0.833,1,1,11,13,21,50,In Spec,-0.2,-0.1,-0.2,-0.8,0.3,0.2,0.3,0.8,239,236,239,238,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1,1.2,2.9,0.9,1,1.2,3.1,240,236,240,238,4,4,5,4,0.729,1,1,50,2.221,265.8,1,-0.1,2.222,70,No,22,21.8,6.1,0,0,56.1,41.2,43.2,44.2,43.8,15.7,41.9,833,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192479.5,56914.1,46965.7,294690,0,0,383610.1,128,17732.7,76942.6,219279.4,0,57866:27,00:00,55393:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14917:59,79,0,1,0,0,0,1,1,1,0,1,976,0,0,11685,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14128,0,591,2,1011,-8469,0,0.1,0.1,0.1,0,0,0,0,0,0,0
91562,2023-05-24,12.35.30.00,Data Log,Log Period,0,106,4294941364,4294901759,2.2,3.4,2.4,8,2.4,3.8,2.5,8.7,242,238,241,241,9,15,10,12,0.987,0.971,1,21,26,33,50.1,In Spec,-1.3,-1.9,-1.9,-5.8,1.5,2.1,2.2,5.8,242,238,241,241,5,8,8,8,-1,-0.98,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,1.6,0.3,2.8,0.9,1.6,0.3,2.8,243,238,242,241,4,7,2,4,0.925,0.96,0,50.1,2.22,267.4,0,0,2.222,70,No,22,42.8,11.4,0,0,55.9,41.4,43.5,44.2,43.9,15.5,41.8,857,0,0,0,0,4.84,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192480.4,56914.1,46966.2,294690.1,0,0,383610.6,128,17732.7,76942.6,219280.8,0,57866:37,00:00,55393:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14918:09,84,0,1,0,0,0,1,1,1,0,1,976,0,0,11686,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14124,0,591,2,1011,-8465,0,-6.6,-6.6,-6.6,0,0,0,0,0,0,0
91563,2023-05-24,12.45.34.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,3.1,3.1,8,1.7,2.7,2.9,7.3,245,238,242,241,8,13,13,10,0.874,1,0.998,17,24,42,50.1,In Spec,-0.9,-1.2,-1.3,-2.5,0.7,0.9,0.9,2.5,245,238,242,241,3,5,5,3,-0.952,-0.945,-0.929,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,1.8,2,4.6,0.9,1.8,2,4.7,245,238,242,241,4,8,7,6,0.816,1,1,50.1,2.218,266.2,0,0.1,2.219,70,No,19,39.7,10.5,0,0,55.4,41.4,44.1,44.5,44.1,16.2,42.3,885,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192481.3,56914.2,46966.6,294690.2,0,0,383611.3,128,17732.7,76942.6,219282.1,0,57866:47,00:00,55393:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14918:19,84,0,1,0,0,0,1,1,1,0,1,976,0,0,11686,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14117,0,591,2,1011,-8458,0,-2.1,-2.1,-2.1,0,0,0,0,0,0,0
91564,2023-05-24,12.55.38.00,Data Log,Log Period,0,106,4294941364,4294901759,2.5,3.7,4.1,10.3,2.4,3.4,3.9,9.7,242,238,243,240,11,16,17,13,0.95,1,1,23,28,56,50,In Spec,-1.5,-2.2,-2.1,-5.2,1.3,2,1.9,5.2,242,238,243,240,6,9,9,7,-1,-1,-0.981,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,1.4,2,4.4,1,1.4,2,4.4,242,238,242,240,4,6,8,6,1,0.98,1,50,2.215,266,0,0,2.218,70,No,18,53.2,14.1,0,0,54.8,41.2,44.1,44.5,44.1,16.4,42.3,941,0,0,0,0,4.85,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192482.2,56914.2,46967,294690.4,0,0,383612.1,128,17732.7,76942.6,219283.5,0,57866:57,00:00,55394:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14918:29,87,0,1,0,0,0,1,1,1,0,1,976,0,0,11688,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14114,0,592,2,1011,-8455,0,-5.9,-5.9,-5.9,0,0,0,0,0,0,0
91565,2023-05-24,13.05.40.00,Data Log,Log Period,0,106,4294941364,4294901759,2.2,3.3,3.6,9.1,2.4,3.5,3.6,9.5,242,239,241,240,9,14,15,13,0.95,0.976,0.995,21,25,49,50,In Spec,-1.2,-1.8,-1.6,-5,1.3,1.9,1.8,5,242,239,241,241,5,7,7,6,-1,-0.993,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,1.6,1.8,4.4,1.2,1.6,1.9,4.7,242,239,241,240,5,7,8,6,0.826,0.956,0.933,50,2.23,266.2,0.5,0.1,2.221,70,No,21,49.3,13,0,0,54.8,41.5,44.7,45,44.2,15.8,43.8,868,0,0,0,0,4.84,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192483.2,56914.2,46967.4,294690.6,0,0,383612.8,128,17732.7,76942.7,219285,0,57867:07,00:00,55394:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14918:39,87,0,1,0,0,0,1,1,1,0,1,976,0,0,11690,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14112,0,592,2,1011,-8452,0,-5.4,-5.4,-5.4,0,0,0,0,0,0,0
91566,2023-05-24,13.15.44.03,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.4,2.6,4.9,0.9,1.4,2.5,4.8,240,240,242,240,5,6,11,6,0.836,0.906,1,10,13,37,50.1,In Spec,-0.1,-0.1,0,0,0,0,0,0,240,240,243,239,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,1.3,2.5,4.6,0.9,1.4,2.6,4.9,239,239,242,240,4,6,10,7,0.836,0.906,0.939,50.1,2.212,268.5,0,0.1,2.219,70,No,19,25.5,6.7,0,0,54.9,41.5,44.5,45,44.4,16.2,42.9,857,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192484.3,56914.2,46967.8,294690.7,0,0,383613.5,128,17732.7,76942.7,219286.6,0,57867:17,00:00,55394:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14918:49,80,0,1,0,0,0,1,1,1,0,1,976,0,0,11691,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14110,0,592,2,1011,-8450,0,0.8,0.8,0.8,0,0,0,0,0,0,0
91567,2023-05-24,13.25.48.00,Data Log,Log Period,0,106,4294941364,4294901759,2.5,3.8,3.4,9.7,2.6,4,3.4,10,241,238,243,241,11,16,14,14,0.939,0.984,0.999,24,29,46,49.9,In Spec,-1.5,-2.2,-2.3,-5.8,1.5,2.1,2.2,5.8,241,238,243,240,6,9,9,8,-1,-0.98,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,1.9,1.2,4.1,1.2,1.9,1.2,4.3,242,239,243,241,5,7,4,5,0.826,0.993,1,49.9,2.239,266.1,0,0,2.22,70,No,20,51.2,13.4,0,0,54.8,41.4,44.2,44.6,44.3,16.1,42.6,879,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192485.2,56914.2,46968.2,294690.8,0,0,383614.2,128,17732.7,76942.7,219287.9,0,57867:27,00:00,55394:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14918:59,88,0,1,0,0,0,1,1,1,0,1,976,0,0,11693,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14104,0,592,2,1011,-8442,0,-6.7,-6.7,-6.7,0,0,0,0,0,0,0
91568,2023-05-24,13.35.52.00,Data Log,Log Period,0,106,4294941364,4294901759,2.8,4.1,3.4,10.3,2.9,4.3,3.4,10.6,244,239,242,241,12,17,14,14,0.956,0.976,1,25,30,46,50,In Spec,-1.7,-2.5,-2.5,-6.9,1.8,2.6,2.6,7,244,239,242,241,7,10,10,9,-1,-0.95,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,1.7,0.8,3.5,1.2,1.7,0.8,3.7,244,239,242,241,5,7,3,5,0.819,1,1,50,2.22,265.9,0.5,-0.1,2.221,70,No,21,52,13.5,0,0,55.1,41.4,44.3,44.9,44.4,15.8,43,932,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192486.3,56914.2,46968.7,294690.9,0,0,383614.8,128,17732.7,76942.7,219289.5,0,57867:37,00:00,55394:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14919:09,87,0,1,0,0,0,1,1,1,0,1,976,0,0,11696,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14098,0,592,2,1011,-8435,0,-7.5,-7.5,-7.5,0,0,0,0,0,0,0
91569,2023-05-24,13.45.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,1.1,1.6,0.7,0.7,1,2.4,241,237,240,239,3,3,5,3,0,0.141,1,5,6,18,50.2,In Spec,0.4,0.7,0.7,2.3,0.5,0.9,0.9,2.3,241,237,240,239,2,3,3,3,1,0.953,0.937,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1,1.9,3.4,0.9,1.1,1.9,3.9,241,236,240,239,4,5,8,5,0.518,0.847,0.989,50.2,2.224,266.8,0,0.5,2.222,70,No,22,9.3,2,0,0,55,41.5,44.4,44.5,44.6,15.7,42.6,653,0,0,0,0,4.85,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192487.2,56914.2,46969.1,294691,0,0,383615.4,128,17732.7,76942.7,219290.8,0,57867:47,00:00,55394:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14919:19,80,0,1,0,0,0,1,1,1,0,1,976,0,0,11698,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14091,0,592,2,1011,-8428,0,6.5,6.5,6.5,0,0,0,0,0,0,0
91570,2023-05-24,13.56.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,2.3,1.5,4.5,0.7,2.1,1.4,4.2,241,238,238,239,4,10,6,6,0.829,0.98,0.98,9,18,23,50,In Spec,-0.1,-0.1,-0.1,0,0,0,0,0,241,238,238,239,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,2.1,1.4,4.1,0.7,2.1,1.4,4.2,241,238,238,239,3,9,6,6,0.829,0.98,0.98,50,2.215,267,0,0.2,2.223,70,No,23,22.6,6,0,0,54.5,41.3,43.9,44,44.5,16,42.7,607,0,0,0,0,4.84,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192488,56914.2,46969.4,294691.1,0,0,383616,128,17732.7,76942.7,219292,0,57867:57,00:00,55395:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14919:29,80,0,1,0,0,0,1,1,1,0,1,976,0,0,11704,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14085,0,592,2,1011,-8420,0,2.2,2.2,2.2,0,0,0,0,0,0,0
91571,2023-05-24,14.06.04.01,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.6,1.8,4.3,1.2,1.9,1.9,5,243,240,240,241,4,7,8,7,0.823,0.885,0.989,11,13,26,50.1,In Spec,-0.2,-0.4,-0.4,-1.3,0.3,0.5,0.5,1.3,243,240,240,241,1,2,2,1,0,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1.2,1.4,3.3,0.9,1.2,1.4,3.5,243,240,240,241,4,5,6,5,0.72,1,0.972,50.1,2.217,265.9,0.5,0,2.221,70,No,21,26.3,7.1,0,0,53.9,41.2,43.9,43.7,44.6,16,43,518,0,0,0,0,4.84,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192488.8,56914.2,46969.7,294691.2,0,0,383616.6,128,17732.7,76942.7,219293.1,0,57868:07,00:00,55395:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14919:39,83,0,1,0,0,0,1,1,1,0,1,976,0,0,11704,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14084,0,592,2,1011,-8417,0,0.1,0.1,0.1,0,0,0,0,0,0,0
91572,2023-05-24,14.16.08.01,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.7,2,4.8,1.2,1.7,2,4.9,242,241,241,241,5,8,8,6,0.909,1,1,12,14,29,50.1,In Spec,-0.4,-0.6,-0.7,-1.7,0.4,0.7,0.7,1.8,242,241,241,241,1,3,3,2,0,-0.829,-0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1.1,1.3,3.1,0.9,1.2,1.4,3.5,242,241,241,241,3,5,6,5,0.723,0.912,0.899,50.1,2.236,266.1,0,0,2.221,70,No,21,28.5,7.6,0,0,53.1,41,43.8,43.3,44.6,16,41.4,447,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192489.3,56914.2,46969.8,294691.3,0,0,383617.1,128,17732.7,76942.7,219294,0,57868:17,00:00,55395:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14919:49,88,0,1,0,0,0,1,1,1,0,1,977,0,0,11706,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14079,0,592,2,1011,-8412,0,-0.5,-0.5,-0.5,0,0,0,0,0,0,0
91573,2023-05-24,14.26.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,1.2,1.5,3.4,0.9,1.1,1.4,3.4,238,236,239,238,4,6,6,5,0.735,0.932,0.972,10,12,22,49.9,In Spec,-0.1,-0.1,-0.1,-0.1,0,0.2,0.1,0.3,238,236,239,238,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1.1,1.3,3.1,0.9,1.1,1.4,3.4,238,236,240,238,4,5,5,5,0.735,0.932,0.902,49.9,2.216,266.7,0,0,2.219,70,No,19,20.2,5.1,0,0,52.6,41.4,43.9,43.5,44.7,16.2,41.1,342,0,0,0,0,4.84,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192489.8,56914.2,46969.9,294691.4,0,0,383617.6,128,17732.7,76942.8,219294.9,0,57868:27,00:00,55395:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14919:59,88,0,1,0,0,0,1,1,1,0,1,977,0,0,11709,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14076,0,592,2,1011,-8408,0,1.3,1.3,1.3,0,0,0,0,0,0,0
91574,2023-05-24,14.36.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,1.1,1,2.5,0.7,1.1,1,2.8,240,236,240,239,3,5,4,4,0.555,0.932,1,6,10,16,50,In Spec,0.2,0.3,0.4,0.9,0.2,0.3,0.4,0.9,240,236,240,238,1,1,2,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1.4,1.4,3.4,0.9,1.4,1.4,3.7,240,236,241,239,4,7,6,5,0.625,0.988,0.968,50,2.215,268.3,0.5,0,2.219,70,No,19,16.9,4.4,0,0,51.7,40.7,43.3,42.7,44.7,16.1,40.6,269,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192490.2,56914.2,46969.9,294691.5,0,0,383618.1,128,17732.7,76942.8,219295.6,0,57868:37,00:00,55395:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14920:09,87,0,1,0,0,0,1,1,1,0,1,977,0,0,11713,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14068,0,592,2,1011,-8400,0,3,3,3,0,0,0,0,0,0,0
91575,2023-05-24,14.46.18.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0.1,0.8,0.9,0.7,0.7,0.9,2.3,237,236,238,236,3,3,4,3,0.14,0.283,0.945,5,5,14,49.9,In Spec,0.4,0.7,0.7,1.8,0.4,0.7,0.7,1.8,237,235,238,236,2,3,3,2,0,0.992,0.98,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.9,1.6,3,0.7,0.9,1.6,3.2,237,235,238,236,3,4,7,4,0.703,0.957,0.96,49.9,2.218,266.4,0,0.1,2.221,70,No,21,11.4,3,0,0,50.9,41.1,43.3,42.6,44.6,15.4,39.2,202,0,0,0,0,4.84,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192490.4,56914.2,46969.9,294691.8,0,0,383618.6,128,17732.7,76942.8,219296.2,0,57868:47,00:00,55395:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14920:19,87,0,1,0,0,0,1,1,1,0,1,977,0,0,11715,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14064,0,592,2,1011,-8396,0,6,6,6,0,0,0,0,0,0,0
91576,2023-05-24,14.56.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.2,1.1,1.4,0.7,0.7,1.1,2.5,236,237,237,237,3,3,5,3,0.14,0.281,0.928,5,5,17,50.1,In Spec,0.4,0.7,0.6,1.5,0.4,0.7,0.5,1.6,236,237,237,237,1,3,2,2,0,0.843,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.8,1.6,2.9,0.7,0.9,1.6,3.2,237,237,237,237,3,4,7,4,0.703,0.843,0.964,50.1,2.217,265.9,0.5,0,2.221,70,No,21,12.6,3.3,0,0,50.2,41.2,43.4,42.6,44.7,15.5,40.3,230,0,0,0,0,4.84,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192490.6,56914.2,46969.9,294692.1,0,0,383619.1,128,17732.7,76942.8,219296.7,0,57868:57,00:00,55396:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14920:29,85,0,1,0,0,0,1,1,1,0,1,978,0,0,11718,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14059,0,592,2,1011,-8391,0,5.7,5.7,5.7,0,0,0,0,0,0,0
91577,2023-05-24,15.06.26.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0,1.7,1.7,0.7,0.7,1.7,3.1,237,234,236,236,3,3,8,4,0,-0.142,1,4,4,26,49.9,In Spec,0.5,0.9,0.9,2.6,0.6,1,1,2.6,237,234,236,236,2,4,4,3,1,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.9,2.7,4.2,0.9,0.9,2.8,4.6,238,234,237,236,4,4,11,6,0.63,0.961,0.949,49.9,2.218,266.1,0,0,2.219,70,No,19,13.8,3.6,0,0,49.8,41.2,43.6,42.9,44.8,16.1,41,266,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192490.8,56914.2,46969.9,294692.4,0,0,383619.7,128,17732.7,76942.8,219297.3,0,57869:07,00:00,55396:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14920:39,86,0,1,0,0,0,1,1,1,0,1,978,0,0,11720,0,2,1,2,0,0,0,0,4,1,94,71,374,2,22,-14051,0,592,2,1011,-8383,0,8,8,8,0,0,0,0,0,0,0
91578,2023-05-24,15.16.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,2.2,3.3,0.7,0.9,2.1,3.7,237,237,240,237,3,4,9,5,0.562,0.741,0.976,7,8,31,50.1,In Spec,0.1,0.2,0.3,0.8,0.2,0.3,0.3,0.8,237,236,240,237,0,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,1,2.4,4,0.9,1.1,2.6,4.6,237,236,239,237,4,5,11,6,0.632,0.847,0.912,50.1,2.218,267.4,0,0.2,2.225,70,No,25,22.4,5.9,0,0,49.6,41.3,43.7,43.2,44.9,15,40,348,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192491.2,56914.2,46969.9,294692.6,0,0,383620.3,128,17732.7,76942.8,219298.1,0,57869:17,00:00,55396:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14920:49,87,0,1,0,0,0,1,1,1,0,1,978,0,0,11721,0,2,1,2,0,0,0,0,4,1,94,71,375,2,22,-14050,0,593,2,1011,-8380,0,4.6,4.6,4.6,0,0,0,0,0,0,0
91579,2023-05-24,15.26.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0,1.7,1.7,0.7,0.7,1.8,3.2,236,236,237,236,3,3,8,4,0,0,0.896,5,4,26,49.9,In Spec,0.4,0.8,0.8,2,0.4,0.8,0.8,2,236,236,236,236,2,3,3,2,0.847,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.8,2.5,3.7,0.9,0.9,2.6,4.4,236,236,237,236,4,4,11,6,0.423,0.847,0.958,49.9,2.222,266.6,0,0,2.226,70,No,24,16.3,4.3,0,0,49.6,41.4,43.9,43.3,45,15.1,39.7,293,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192491.6,56914.2,46969.9,294692.8,0,0,383620.9,128,17732.7,76942.8,219298.9,0,57869:27,00:00,55396:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14920:59,85,0,1,0,0,0,1,1,1,0,1,979,0,0,11722,0,2,1,2,0,0,0,0,4,1,94,71,375,2,22,-14046,0,593,2,1011,-8375,0,6.6,6.6,6.6,0,0,0,0,0,0,0
91580,2023-05-24,15.36.38.01,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.1,1.3,1.6,0.7,0.7,1.4,2.8,236,236,238,236,3,3,6,4,0.282,0.141,0.91,6,5,20,50,In Spec,0.3,0.5,0.5,1.3,0.3,0.5,0.5,1.3,236,236,238,236,1,2,2,1,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.8,2.9,0.7,0.9,1.9,3.5,236,236,238,236,3,4,8,5,0.706,0.635,0.945,50,2.236,268.3,1,0.1,2.239,70,No,40,15.3,4.1,0,0,49.2,41.2,43.6,42.7,44.7,12,40.4,268,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192491.9,56914.2,46969.9,294693.1,0,0,383621.4,128,17732.7,76942.8,219299.6,0,57869:37,00:00,55396:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14921:09,86,0,1,0,0,0,1,1,1,0,1,979,0,0,11723,0,2,1,2,0,0,0,0,4,1,94,71,375,2,22,-14039,0,593,2,1011,-8368,0,5.5,5.5,5.5,0,0,0,0,0,0,0
91581,2023-05-24,15.46.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.4,1.6,1.2,0.7,0.6,1.6,2.9,236,230,237,234,3,3,7,4,0,-0.434,0.964,4,4,24,50.1,In Spec,0.6,1.1,1.1,2.7,0.6,1,1.1,2.7,236,230,237,234,2,4,4,3,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.7,2.7,4,0.9,0.7,2.8,4.4,236,230,237,234,4,3,12,6,0.635,1,0.949,50.1,2.219,266.1,0,0,2.22,70,No,20,13.6,3.6,0,0,49.2,41.1,43.5,42.7,44.7,15.9,40.7,242,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192492.1,56914.2,46969.9,294693.3,0,0,383621.9,128,17732.7,76942.9,219300.2,0,57869:47,00:00,55396:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14921:19,87,0,1,0,0,0,1,1,1,0,1,979,0,0,11726,0,2,1,2,0,0,0,0,4,1,94,71,375,2,22,-14031,0,593,2,1011,-8358,0,7.4,7.4,7.4,0,0,0,0,0,0,0
91582,2023-05-24,15.56.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,1.8,1.8,0.7,0.6,1.9,3.2,237,228,240,235,3,3,8,4,0.14,-0.146,0.937,5,4,27,50,In Spec,0.4,0.8,0.8,2,0.4,0.8,0.8,2,237,229,240,235,2,3,3,2,0.843,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.7,2.6,3.8,0.9,0.7,2.6,4.2,237,228,240,235,4,3,11,6,0.527,1,0.984,50,2.223,266.2,0.5,0.1,2.222,70,No,21,16.3,4.3,0,0,49,40.8,43.4,42.6,44.7,15.8,40.8,263,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192492.4,56914.2,46969.9,294693.6,0,0,383622.4,128,17732.7,76942.9,219300.8,0,57869:57,00:00,55397:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14921:29,88,0,1,0,0,0,1,1,1,0,1,979,0,0,11729,0,2,1,2,0,0,0,0,4,1,94,71,375,2,22,-14024,0,593,2,1011,-8350,0,6.2,6.2,6.2,0,0,0,0,0,0,0
91583,2023-05-24,16.06.48.03,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,1,1,0.7,0.6,1.1,2.4,237,228,239,234,3,3,5,3,0.14,-0.146,0.836,5,4,17,50,In Spec,0.4,0.7,0.7,1.8,0.4,0.7,0.7,1.8,237,228,239,234,2,3,3,2,0.843,1,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.6,1.7,2.8,0.9,0.6,1.9,3.4,237,228,239,234,4,3,8,5,0.527,0.877,0.889,50,2.23,267.7,1,0.2,2.235,70,No,35,12.8,3.4,0,0,48.8,40.8,43.2,42.3,44.6,12.9,39.5,223,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192492.6,56914.2,46969.9,294693.9,0,0,383622.9,128,17732.7,76942.9,219301.4,0,57870:07,00:00,55397:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14921:39,87,0,1,0,0,0,0,1,1,0,1,979,0,0,11732,0,2,1,2,0,0,0,0,4,1,94,71,375,2,22,-14019,0,593,2,1011,-8344,0,6.1,6.1,6.1,0,0,0,0,0,0,0
91584,2023-05-24,16.16.52.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,1.1,1,0.4,0.6,1.1,2.1,239,233,237,236,2,3,5,3,-0.418,0,0.928,5,4,17,50.1,In Spec,0.4,0.7,0.7,1.8,0.4,0.7,0.7,1.8,239,233,237,236,2,3,3,2,0.836,1,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.7,1.8,2.7,0.4,0.9,1.8,3.1,239,233,237,236,2,3,8,4,0.418,0.751,0.949,50.1,2.265,273.4,1.5,0.4,2.267,70,No,67,11.4,3.1,0,0,48.4,40.4,42.8,41.9,43.9,6.5,38.6,215,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192492.8,56914.2,46969.9,294694.2,0,0,383623.4,128,17732.7,76942.9,219301.9,0,57870:17,00:00,55397:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14921:49,88,0,1,0,0,0,0,1,1,0,1,979,0,0,11733,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-14011,0,593,2,1011,-8336,0,5.3,5.3,5.3,0,0,0,0,0,0,0
91585,2023-05-24,16.26.56.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.7,0.5,0.4,0.6,0.9,1.9,239,233,235,235,2,3,4,3,-0.209,-0.143,0.744,4,4,12,50,In Spec,0.5,0.9,1.4,2.7,0.5,0.9,1.3,2.7,239,233,235,236,2,4,6,3,1,0.965,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.8,2,3.2,0.7,0.9,2.1,3.7,239,233,235,235,3,4,9,5,0.557,0.858,0.945,50,2.245,269.2,1.5,0.2,2.25,70,No,50,9.3,2.5,0,0,48.4,40.9,43,42,44.5,10,39.4,182,0,0,0,0,4.75,12.1,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192492.9,56914.2,46969.9,294694.6,0,0,383623.9,128,17732.7,76943,219302.4,0,57870:27,00:00,55397:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14921:59,86,0,1,0,0,0,0,1,1,0,1,979,0,0,11735,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-14008,0,593,2,1011,-8330,0,5.8,6.5,9.3,0,0,0,0,0,0,0
91586,2023-05-24,16.37.00.05,Data Log,Log Period,0,106,4294941364,4294901759,0,0.2,0.6,0.8,0.4,0.7,0.7,1.8,238,234,238,237,2,3,3,2,0,0.427,0.84,5,5,11,49.9,In Spec,0.2,0.4,0.4,0.9,0.2,0.3,0.4,0.9,238,234,238,237,1,2,2,1,0,0,0.84,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.6,1,1.8,0.4,0.9,1.1,2.4,239,234,238,237,2,4,5,3,0.418,0.641,0.84,49.9,2.24,268.9,0.5,0.1,2.244,70,No,44,10.2,2.7,0,0,48.3,40.5,42.7,41.8,44.2,11.1,39.4,195,0,0,0,0,4.77,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493,56914.2,46969.9,294694.9,0,0,383624.3,128,17732.7,76943,219302.8,0,57870:37,00:00,55397:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14922:09,87,0,1,0,0,0,0,1,1,0,1,979,0,0,11736,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-14004,0,593,2,1011,-8325,0,4.3,4.3,4.3,0,0,0,0,0,0,0
91587,2023-05-24,16.47.04.06,Data Log,Log Period,0,106,4294941364,4294901759,0.1,0.6,0.6,1.3,0.4,0.9,0.7,2,240,237,241,239,2,4,3,3,0.208,0.527,0.829,6,7,12,49.9,In Spec,0.1,0.1,0.3,0.6,0.1,0.2,0.3,0.6,240,237,241,239,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.7,0.9,1.8,0.4,0.9,0.9,2.2,240,237,241,239,2,4,4,3,0.416,0.738,0.933,49.9,2.218,266.4,0,0.1,2.221,70,No,21,11.2,2.9,0,0,48.6,40.8,42.7,42,44.4,15.8,39.7,199,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.1,56914.2,46969.9,294695.1,0,0,383624.7,128,17732.7,76943,219303.2,0,57870:47,00:00,55397:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14922:19,88,0,1,0,0,0,0,1,1,0,1,979,0,0,11739,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-14000,0,593,2,1011,-8320,0,3.9,3.9,3.9,0,0,0,0,0,0,0
91588,2023-05-24,16.57.08.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.5,0.5,1.2,0.4,0.7,0.5,1.6,243,238,241,241,2,4,2,2,0.411,0.557,1,6,7,12,49.8,In Spec,0.1,0.1,0.3,0.7,0.1,0.2,0.4,0.7,243,239,241,240,0,0,1,0,0,0,0,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.6,0.9,1.8,0.4,0.9,0.9,2.2,243,239,241,241,2,4,4,3,0.617,0.627,0.933,49.8,2.217,266.1,0.5,0.1,2.219,70,No,19,10.8,2.8,0,0,48.7,41.1,43,42.2,44.7,16.2,40.2,193,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.3,56914.2,46969.9,294695.2,0,0,383625,128,17732.7,76943.1,219303.7,0,57870:57,00:00,55398:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14922:29,88,0,1,0,0,0,0,1,1,0,1,980,0,0,11740,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13998,0,593,2,1011,-8317,0,4,4,4,0,0,0,0,0,0,0
91589,2023-05-24,17.07.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.7,1.1,0.2,0.4,0.7,1.2,2.3,243,238,243,241,2,3,5,3,-0.411,-0.98,0.987,4,9,17,49.9,In Spec,0.5,0.8,0.7,2,0.5,0.8,0.7,2,243,239,243,241,2,3,3,2,1,1,0.96,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,1.9,2.3,0.4,0.2,1.9,2.5,243,238,243,241,2,1,8,3,0.617,0,0.977,49.9,2.25,270.1,1.5,0.4,2.253,70,No,53,10,2.7,0,0,48.5,41,42.8,42,44.3,9.3,39.3,193,0,0,0,0,4.73,12,12.3,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.4,56914.2,46969.9,294695.4,0,0,383625.3,128,17732.7,76943.1,219304.1,0,57871:07,00:00,55398:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14922:39,86,0,1,0,0,0,0,1,1,0,1,980,0,0,11743,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13989,0,593,2,1011,-8308,0,6.4,6.2,6.4,0,0,0,0,0,0,0
91590,2023-05-24,17.17.16.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0.6,0.6,0.4,0.2,0.7,1.3,249,241,246,245,2,1,3,2,0.2,0,0.813,6,8,10,50.1,In Spec,0.1,0.3,0.3,0.8,0.2,0.3,0.3,0.8,249,241,246,245,0,1,1,1,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.9,1.4,0.4,0.2,0.9,1.5,249,242,246,245,2,1,4,2,0.602,0,0.914,50.1,2.253,270.7,1,0.5,2.255,70,No,55,9.5,2.5,0,0,48.6,41,42.7,41.8,44.6,9,38.3,184,0,0,0,0,4.73,12,12.3,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.5,56914.2,46969.9,294695.6,0,0,383625.6,128,17732.7,76943.1,219304.5,0,57871:17,00:00,55398:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14922:49,88,0,1,0,0,0,0,1,1,0,1,980,0,0,11744,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13985,0,593,2,1011,-8303,0,4.1,3.7,4.1,0,0,0,0,0,0,0
91591,2023-05-24,17.27.20.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0,0.4,0.4,0.4,0.2,0.4,1,249,240,245,245,2,1,2,1,0,0,0.813,5,8,9,50,In Spec,0.2,0.5,0.5,1.5,0.3,0.6,0.6,1.5,249,240,246,245,1,2,2,1,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.6,1,1.9,0.4,0.6,1,2,248,241,246,245,2,2,4,2,0.604,1,1,50,2.258,271.6,1.5,0.4,2.261,70,No,61,8.9,2.4,0,0,48.7,41.1,42.7,41.9,44.8,7.8,38.6,178,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.6,56914.2,46969.9,294695.7,0,0,383625.8,128,17732.7,76943.2,219304.9,0,57871:27,00:00,55398:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14922:59,88,0,1,0,0,0,0,1,1,0,1,980,0,0,11747,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13980,0,593,2,1011,-8297,0,4.1,4.1,4.1,0,0,0,0,0,0,0
91592,2023-05-24,17.37.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.2,0.7,0.5,0.4,0.2,0.7,1.3,248,244,244,245,2,1,3,2,0,0,0.956,5,7,12,50,In Spec,0.2,0.5,0.5,1.1,0.2,0.5,0.4,1.1,248,244,244,245,1,2,2,1,0,1,0.819,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,1.1,1.6,0.4,0.3,1.2,1.9,248,244,244,245,2,1,5,2,0.403,0,0.901,50,2.219,266.2,0.5,0,2.222,70,No,22,8.7,2.3,0,0,49.1,41.4,43.1,42.2,44.9,15.6,39.2,170,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.7,56914.2,46969.9,294695.9,0,0,383626,128,17732.7,76943.2,219305.4,0,57871:37,00:00,55398:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14923:09,87,0,1,0,0,0,0,1,1,0,1,980,0,0,11748,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13978,0,593,2,1011,-8295,0,4.5,4.5,4.5,0,0,0,0,0,0,0
91593,2023-05-24,17.47.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.6,0.8,0.1,0.4,0.6,0.7,1.7,248,243,244,245,2,2,3,2,-0.201,-1,0.956,5,8,13,50.1,In Spec,0.4,0.7,0.7,1.8,0.4,0.7,0.7,1.8,248,244,244,245,1,3,3,2,0,0.956,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,1.4,1.8,0.4,0.2,1.4,2,248,244,244,245,2,1,6,3,0.604,0,0.956,50.1,2.217,266,0,0,2.219,70,No,19,6.7,1.7,0,0,49.3,41.2,42.8,41.9,44.7,16.3,38.3,149,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.8,56914.2,46969.9,294696,0,0,383626.2,128,17732.7,76943.2,219305.7,0,57871:47,00:00,55398:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14923:19,86,0,1,0,0,0,0,1,1,0,1,980,0,0,11749,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13973,0,593,2,1011,-8290,0,5.9,5.9,5.9,0,0,0,0,0,0,0
91594,2023-05-24,17.57.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.2,0.3,-0.1,0.4,0.2,0.3,0.9,248,247,242,245,2,1,1,1,-0.403,0,1,4,7,8,50.1,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,248,247,242,245,2,2,4,2,0.806,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,1.2,1.7,0.4,0.3,1.2,1.9,248,247,242,245,2,1,5,2,0.403,0,0.991,50.1,2.225,266.8,1,0.1,2.227,70,No,27,5.9,1.5,0,0,49.1,41.3,42.8,41.7,44.6,14.5,38.7,131,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.8,56914.2,46969.9,294696.2,0,0,383626.4,128,17732.7,76943.3,219306,0,57871:57,00:00,55399:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14923:29,87,0,1,0,0,0,0,1,1,0,1,980,0,0,11752,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13968,0,593,2,1011,-8285,0,5.8,4.1,5.8,0,0,0,0,0,0,0
91595,2023-05-24,18.07.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.4,-0.1,0.4,-0.1,0.7,0.2,0.7,1.6,246,250,243,246,3,1,3,2,-0.406,0,0.685,4,8,8,50.1,In Spec,0.5,0.4,0.9,1.7,0.5,0.5,0.8,1.8,246,250,242,246,2,2,4,2,1,0.8,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,1.3,1.8,0.4,0.3,1.4,2.1,246,250,243,246,2,1,6,3,0.406,0,0.891,50.1,2.229,267.4,0.5,0.1,2.232,70,No,32,6.1,1.6,0,0,49,41.2,42.7,41.6,44.5,13.4,38.3,137,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.8,56914.2,46969.9,294696.3,0,0,383626.6,128,17732.7,76943.3,219306.2,0,57872:07,00:00,55399:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14923:39,87,0,1,0,0,0,0,1,1,0,1,980,0,0,11753,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13963,0,593,2,1011,-8280,0,6.6,3.4,6.6,0,0,0,0,0,0,0
91596,2023-05-24,18.17.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.5,0.2,0.2,0.9,251,251,245,249,2,1,1,1,0,0,0,6,8,5,50.2,In Spec,0.2,0.4,0.5,1.1,0.2,0.4,0.5,1.1,251,251,244,248,1,1,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.5,0.3,0.5,1.3,251,251,245,249,2,1,2,1,0.398,0,1,50.2,2.259,270.9,2,0.5,2.261,70,No,61,6.5,1.8,0,0,48.8,41,42.3,41.4,44.1,7.7,38.2,147,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.8,56914.2,46969.9,294696.5,0,0,383626.8,128,17732.7,76943.3,219306.5,0,57872:17,00:00,55399:22,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14923:49,88,0,1,0,0,0,0,1,1,0,1,980,0,0,11754,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13960,0,593,2,1011,-8277,0,4.4,3.6,4.4,0,0,0,0,0,0,0
91597,2023-05-24,18.27.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.2,0.4,0.5,0.2,0.2,0.9,251,250,247,249,2,1,1,1,0.398,0,0.809,7,8,6,50.1,In Spec,0,0.2,0.1,0.4,0,0.2,0.2,0.4,251,250,247,249,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.4,0.8,0.5,0.2,0.4,1.1,251,251,247,249,2,1,2,1,0.398,0,0.809,50.1,2.217,265.9,0.5,0,2.219,70,No,19,7.7,2,0,0,49.2,41.3,42.7,41.9,44.7,16.3,38.2,154,0,0,0,0,4.85,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192493.9,56914.2,46969.9,294696.6,0,0,383627,128,17732.7,76943.3,219306.8,0,57872:27,00:00,55399:32,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14923:59,88,0,1,0,0,0,0,1,1,0,1,980,0,0,11757,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13955,0,593,2,1011,-8270,0,3.2,3.2,3.2,0,0,0,0,0,0,0
91598,2023-05-24,18.37.46.03,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.1,0.3,0.5,0.2,0.2,0.9,251,250,249,250,2,1,1,1,0.597,0,0.401,7,7,6,50,In Spec,0,0.3,0.3,0.2,0,0.2,0.2,0.4,251,249,249,250,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.2,0.7,0.5,0.2,0.4,1.1,251,250,249,250,2,1,2,1,0.597,0,0.401,50,2.221,266.1,0.5,0.1,2.223,70,No,23,7.7,1.9,0,0,49.3,41.3,42.7,41.9,44.7,15.4,38.4,154,0,0,0,0,4.84,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.2,46969.9,294696.7,0,0,383627.1,128,17732.7,76943.3,219307.2,0,57872:37,00:00,55399:42,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14924:09,87,0,1,0,0,0,0,1,1,0,1,980,0,0,11759,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13949,0,593,2,1011,-8264,0,3.2,3.2,3.2,0,0,0,0,0,0,0
91599,2023-05-24,18.47.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0,0.2,0.5,0.2,0.2,0.9,252,251,249,250,2,1,1,1,0.595,0,0.403,7,8,6,50,In Spec,0,0.2,0.2,0.3,0,0.2,0.2,0.4,252,251,249,250,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.3,0.7,0.5,0.2,0.3,1,252,251,248,250,2,1,1,1,0.595,0,0,50,2.223,266.6,0.5,0.1,2.225,70,No,25,6.3,1.6,0,0,49.3,41.1,42.5,41.6,44.7,14.9,38.3,146,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.2,46969.9,294696.8,0,0,383627.3,128,17732.7,76943.4,219307.5,0,57872:47,00:00,55399:52,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14924:19,87,0,1,0,0,0,0,1,1,0,1,980,0,0,11762,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13946,0,593,2,1011,-8259,0,2.8,2.8,2.8,0,0,0,0,0,0,0
91600,2023-05-24,18.57.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.5,0.2,0.2,0.9,252,251,249,250,2,1,1,1,0,0,0,5,8,5,50.1,In Spec,0.2,0.4,0.5,1.3,0.3,0.5,0.6,1.4,252,251,250,251,1,1,2,1,0,0.796,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.5,0.3,0.6,1.4,252,251,249,250,2,1,2,1,0.595,0,1,50.1,2.223,267.1,0,0.1,2.226,70,No,26,4,1,0,0,49.2,41.1,42.5,41.4,44.5,14.8,37.8,106,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.2,46969.9,294697,0,0,383627.4,128,17732.7,76943.4,219307.7,0,57872:57,00:00,55400:02,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14924:29,87,0,1,0,0,0,0,1,1,0,1,980,0,0,11766,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13942,0,593,2,1011,-8254,0,4.8,3.6,4.8,0,0,0,0,0,0,0
91601,2023-05-24,19.07.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0,-0.3,0.5,0.2,0.5,1.2,251,253,251,251,2,1,2,1,-0.398,0,0,4,7,3,50.1,In Spec,0.4,0.4,0.7,1.4,0.4,0.4,0.6,1.4,251,253,250,251,2,1,3,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.5,0.3,0.7,1.5,251,252,250,251,2,1,3,2,0.398,0,0.8,50.1,2.238,266,0.5,0,2.221,70,No,21,3.6,0.9,0,0,49,41,42.3,41.2,44.4,15.7,37.6,95,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494,56914.2,46969.9,294697.2,0,0,383627.6,128,17732.7,76943.4,219307.9,0,57873:07,00:00,55400:12,2014-08-08 10.52.12,2023-05-23 17.34.38,1999-12-31,14924:39,88,0,1,0,0,0,0,1,1,0,1,980,0,0,11772,0,2,1,2,0,0,0,0,4,1,94,72,375,2,22,-13937,0,593,2,1011,-8248,0,6.2,3.6,6.2,0,0,0,0,0,0,0
