V_A10
91647,2023-05-25,01.20.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,247,246,246,2,1,1,1,-0.202,0,-0.408,5,7,5,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,247,248,245,246,2,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.4,0.4,0.7,1.5,247,248,245,246,2,2,3,2,0.607,0.806,0.952,50,1.975,236.8,-1,-0.2,2.419,70,No,69,-0.2,0,0,0,41.8,34.9,36.2,34.3,38.8,6.1,26.7,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916,46969.9,294707.2,0,0,383636.3,128,17734.5,76943.5,219308.1,0,57878:57,00:00,55406:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14930:49,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11855,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13791,0,595,2,1011,-8072,0,5.3,4.2,5.6,0,0,0,0,0,0,0
91648,2023-05-25,01.30.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,246,247,2,1,1,1,-0.2,0,-0.406,5,7,5,50.1,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,249,248,246,247,2,2,4,2,0.803,1,0.914,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.4,0.4,0.8,1.6,249,248,246,247,2,1,3,2,0.602,0,1,50.1,1.976,237.1,-0.5,-0.1,2.42,70,No,70,-0.2,0,0,0,41.6,34,35.5,33.6,38,5.7,26.8,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916,46969.9,294707.5,0,0,383636.5,128,17734.5,76943.5,219308.1,0,57879:07,00:00,55406:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14930:59,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11856,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13785,0,595,2,1011,-8065,0,5.3,4.2,6.1,0,0,0,0,0,0,0
91649,2023-05-25,01.40.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,248,247,248,2,1,1,1,-0.2,0,-0.404,5,8,5,50.1,In Spec,0.5,0.5,0.9,2,0.5,0.5,1,2,250,248,247,248,2,2,4,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.4,0.9,1.7,0.5,0.4,0.9,1.8,250,248,247,248,2,1,3,2,0.8,0,1,50.1,1.976,237.1,-0.5,-0.1,2.422,70,No,72,-0.2,0,0,0,41,33.1,34.6,32.8,37.6,5.7,26.8,23,0,0,0,0,4.68,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.1,46969.9,294707.8,0,0,383636.8,128,17734.6,76943.5,219308.1,0,57879:17,00:00,55406:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14931:09,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11856,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13781,0,595,2,1011,-8060,0,5.3,4.1,6.1,0,0,0,0,0,0,0
91650,2023-05-25,01.50.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,247,247,2,1,1,1,-0.201,0,-0.404,5,8,5,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,248,248,247,247,2,2,3,2,0.806,0.806,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.7,1.3,0.4,0.3,0.7,1.4,248,248,247,247,2,1,3,2,0.604,0,0.944,50,1.978,239.2,-1,-0.2,2.422,70,No,72,-0.2,0,0,0,40.8,34.4,35.6,33.8,37.9,5.7,27,23,0,0,0,0,4.67,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.2,46969.9,294708.1,0,0,383637,128,17734.6,76943.5,219308.1,0,57879:27,00:00,55406:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14931:19,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11857,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13777,0,595,2,1011,-8055,0,5.3,3.9,5.6,0,0,0,0,0,0,0
91651,2023-05-25,02.00.22.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,247,248,2,1,1,1,-0.201,0,-0.404,5,7,5,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,248,249,247,248,2,2,3,2,0.806,1,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.4,0.4,0.7,1.5,248,249,247,248,2,2,3,2,0.604,0.803,0.944,50,1.973,236.8,-1,-0.2,2.422,70,No,72,-0.2,0,0,0,40.7,34.3,35.7,33.7,37.7,5.8,27.3,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.2,46969.9,294708.4,0,0,383637.3,128,17734.6,76943.5,219308.1,0,57879:37,00:00,55407:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14931:29,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11858,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13775,0,595,2,1011,-8052,0,5.3,4.2,5.5,0,0,0,0,0,0,0
91652,2023-05-25,02.10.28.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,249,247,248,2,1,1,1,-0.2,0,-0.404,5,7,5,50,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,249,249,247,248,2,2,3,2,0.803,1,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.4,0.4,0.8,1.6,249,249,247,248,2,1,3,2,0.602,0,1,50,1.992,237.4,-1,-0.2,2.421,70,No,71,-0.2,0,0,0,40.7,34.5,35.8,34,38.3,5.8,27.9,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.2,46969.9,294708.7,0,0,383637.5,128,17734.7,76943.5,219308.1,0,57879:47,00:00,55407:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14931:39,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11860,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13769,0,595,2,1011,-8046,0,5.3,4.2,5.7,0,0,0,0,0,0,0
91653,2023-05-25,02.20.30.06,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,247,248,2,1,1,1,-0.2,0,-0.404,5,8,4,50,In Spec,0.4,0.5,0.9,1.8,0.5,0.5,0.9,1.9,250,250,247,248,2,2,4,2,0.8,1,0.91,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.5,0.4,0.8,1.7,250,249,247,248,2,1,3,2,0.6,0,1,50,1.972,236.5,-1,-0.2,2.375,70,No,25,0,0,0,0,41.1,35.1,36.3,34.6,39,14.9,29,25,0,0,0,0,4.83,12.2,12.1,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.3,46969.9,294709,0,0,383637.8,128,17734.7,76943.5,219308.1,0,57879:57,00:00,55407:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14931:49,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11861,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13766,0,595,2,1011,-8043,0,5.3,4.1,6.1,0,0,0,0,0,0,0
91654,2023-05-25,02.30.34.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,247,249,2,1,1,1,-0.2,0,-0.404,5,8,7,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,250,251,247,249,1,2,3,2,0,0.8,0.944,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.5,0.3,0.6,1.4,250,250,247,249,2,1,2,1,0.6,0,1,50,1.988,237.1,-0.5,-0.1,2.416,70,No,66,-0.2,0,0,0,40.9,35,36.1,34.4,38.6,6.7,29.1,23,0,0,0,0,4.69,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.4,46969.9,294709.3,0,0,383638,128,17734.7,76943.5,219308.1,0,57880:07,00:00,55407:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14931:59,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11864,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13763,0,595,2,1011,-8040,0,5.3,3.8,5.1,0,0,0,0,0,0,0
91655,2023-05-25,02.40.38.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,248,249,2,1,1,1,-0.2,0,-0.403,5,8,7,50,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,250,250,248,249,2,2,3,2,0,1,0.94,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.6,1.3,0.5,0.4,0.6,1.5,250,250,248,249,2,1,2,1,0.6,0,1,50,1.973,236.8,-1,-0.2,2.416,70,No,66,-0.2,0,0,0,40.9,35,36.2,34.3,38.4,6.6,29.4,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.4,46969.9,294709.6,0,0,383638.3,128,17734.8,76943.5,219308.1,0,57880:17,00:00,55407:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14932:09,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11867,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13759,0,595,2,1011,-8036,0,5.3,4,5,0,0,0,0,0,0,0
91656,2023-05-25,02.50.42.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,250,248,249,2,1,1,1,-0.2,0,-0.403,5,7,5,50.1,In Spec,0.4,0.5,0.8,1.7,0.5,0.5,0.8,1.8,251,250,248,249,2,2,3,2,0.8,1,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.5,0.4,0.7,1.6,250,250,248,249,2,1,3,2,0.6,0,0.94,50.1,1.972,236.6,-1,-0.2,2.417,70,No,67,-0.2,0,0,0,40.9,34.9,36.1,34.3,38.3,6.9,29.6,23,0,0,0,0,4.69,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.5,46969.9,294709.9,0,0,383638.5,128,17734.8,76943.5,219308.1,0,57880:27,00:00,55407:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14932:19,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11870,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13757,0,595,2,1011,-8033,0,5.3,4.1,5.6,0,0,0,0,0,0,0
91657,2023-05-25,03.00.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,249,248,249,2,1,1,1,-0.199,0,-0.403,5,7,3,50,In Spec,0.4,0.5,1,1.9,0.5,0.5,1,2,251,249,248,249,2,2,4,2,0.796,1,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.9,1.6,0.5,0.4,0.9,1.8,251,249,248,249,2,2,4,2,0.597,0.803,0.907,50,1.971,236.5,-1.5,-0.3,2.416,70,No,66,-0.2,0,0,0,40.8,34.5,35.8,33.9,38,6.6,29.7,23,0,0,0,0,4.69,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.5,46969.9,294710.2,0,0,383638.7,128,17734.8,76943.5,219308.1,0,57880:37,00:00,55408:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14932:29,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11871,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13750,0,595,2,1011,-8025,0,5.3,4.2,6.4,0,0,0,0,0,0,0
91658,2023-05-25,03.10.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,251,249,250,2,1,1,1,-0.2,0,-0.401,5,8,5,50,In Spec,0.4,0.4,1,1.7,0.5,0.5,0.9,1.9,251,251,249,250,2,2,4,2,0.8,0.796,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.8,1.4,0.5,0.3,0.8,1.6,250,251,249,250,2,1,3,2,0.6,0,1,50,1.977,237.1,-1,-0.2,2.417,70,No,67,-0.2,0,0,0,40.8,34.7,35.9,34.1,38,6.8,29.4,23,0,0,0,0,4.69,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.6,46969.9,294710.5,0,0,383639,128,17734.9,76943.5,219308.1,0,57880:47,00:00,55408:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14932:39,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11873,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13747,0,595,2,1011,-8021,0,5.3,3.8,6.1,0,0,0,0,0,0,0
91659,2023-05-25,03.20.52.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,251,248,250,2,1,1,1,-0.199,0,-0.403,5,8,5,50.1,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,251,251,248,250,1,2,3,2,0,0.996,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.5,0.4,0.8,1.7,251,251,248,250,2,1,3,2,0.597,0,1,50.1,1.974,237.1,-0.5,-0.1,2.416,70,No,66,-0.2,0,0,0,40.8,34.9,36,34.2,38.2,6.8,29.7,23,0,0,0,0,4.69,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.6,46969.9,294710.8,0,0,383639.3,128,17734.9,76943.5,219308.1,0,57880:57,00:00,55408:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14932:49,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11874,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13744,0,595,2,1011,-8018,0,5.2,3.9,6,0,0,0,0,0,0,0
91660,2023-05-25,03.30.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,250,247,249,2,1,1,1,-0.199,0,-0.404,5,7,5,50,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,251,250,247,249,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.5,0.4,0.8,1.7,251,250,247,249,2,1,3,2,0.597,0,1,50,1.974,236.8,-1,-0.2,2.417,70,No,67,-0.2,0,0,0,40.9,34.7,35.9,34.1,38.1,6.7,29.7,23,0,0,0,0,4.69,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.7,46969.9,294711.1,0,0,383639.5,128,17734.9,76943.5,219308.1,0,57881:07,00:00,55408:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14932:59,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11875,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13740,0,595,2,1011,-8014,0,5.2,4,5.9,0,0,0,0,0,0,0
91661,2023-05-25,03.41.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,251,248,250,2,1,1,1,-0.198,0,-0.403,5,7,5,50.1,In Spec,0.4,0.6,1.1,2.1,0.5,0.6,1.1,2.2,252,251,248,250,2,2,4,2,0.793,1,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.5,1,1.8,0.5,0.5,1,2,252,251,248,250,2,2,4,2,0.595,0.996,1,50.1,1.973,237.1,-1,-0.2,2.417,70,No,67,-0.2,0,0,0,40.9,34.7,35.9,34.1,38.2,6.6,29.8,23,0,0,0,0,4.69,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.7,46969.9,294711.5,0,0,383639.8,128,17735,76943.5,219308.1,0,57881:17,00:00,55408:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14933:09,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11877,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13734,0,595,2,1011,-8008,0,5.2,4.4,6.3,0,0,0,0,0,0,0
91662,2023-05-25,03.51.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,252,248,250,2,1,1,1,-0.198,0,-0.403,5,8,6,50.1,In Spec,0.4,0.5,1,1.9,0.4,0.5,1,1.9,252,252,248,250,1,2,4,2,0,0.992,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.9,1.6,0.5,0.4,0.9,1.8,252,252,248,250,2,1,3,2,0.595,0,1,50.1,1.977,236.8,-1,-0.2,2.417,70,No,67,-0.2,0,0,0,40.9,34.7,35.9,34.1,38.2,6.5,29.4,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.8,46969.9,294711.8,0,0,383640.1,128,17735,76943.5,219308.1,0,57881:27,00:00,55408:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14933:19,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11879,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13727,0,595,2,1011,-8000,0,5.2,3.8,6.2,0,0,0,0,0,0,0
91663,2023-05-25,04.01.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.2,0.9,252,251,248,250,2,1,1,1,-0.198,0,0,5,8,5,50,In Spec,0.4,0.5,1,1.9,0.5,0.5,1,2,252,251,248,250,2,2,4,2,0.796,0.996,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,1,1.7,0.5,0.4,1,1.9,252,251,248,250,2,1,4,2,0.595,0,1,50,1.972,238.3,-2.5,-0.5,2.417,70,No,67,-0.2,0,0,0,40.9,34.3,35.6,33.8,37.9,6.6,29.3,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.8,46969.9,294712.1,0,0,383640.3,128,17735,76943.5,219308.1,0,57881:37,00:00,55409:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14933:29,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11879,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13724,0,595,2,1011,-7997,0,5.3,3.9,6.2,0,0,0,0,0,0,0
91664,2023-05-25,04.11.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,252,249,251,2,1,1,1,-0.198,0,-0.401,5,7,5,50.1,In Spec,0.4,0.5,0.9,1.8,0.5,0.5,0.9,1.9,252,252,249,251,2,2,3,2,0.793,0.992,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.5,0.4,0.8,1.7,252,252,249,251,2,1,3,2,0.595,0,1,50.1,1.97,236.4,-1,-0.2,2.417,70,No,67,-0.2,0,0,0,40.7,33.9,35.3,33.4,37.6,6.4,29,23,0,0,0,0,4.69,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.9,46969.9,294712.4,0,0,383640.6,128,17735.1,76943.5,219308.1,0,57881:47,00:00,55409:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14933:39,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11884,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13716,0,595,2,1011,-7988,0,5.3,4,5.8,0,0,0,0,0,0,0
91665,2023-05-25,04.21.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,252,249,251,2,1,2,1,-0.197,0,-0.401,5,7,3,50,In Spec,0.5,0.5,1,1.9,0.5,0.5,1,2,253,252,249,251,2,2,4,2,0.79,0.992,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.9,1.6,0.5,0.4,0.9,1.8,253,252,249,251,2,1,4,2,0.592,0,0.903,50,1.97,236.2,-1,-0.2,2.419,70,No,69,-0.2,0,0,0,40.5,33.6,35,33.1,37.3,6.2,28.5,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.9,46969.9,294712.7,0,0,383640.8,128,17735.1,76943.5,219308.1,0,57881:57,00:00,55409:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14933:49,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11887,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13711,0,595,2,1011,-7983,0,5.3,4.2,6.6,0,0,0,0,0,0,0
91666,2023-05-25,04.31.20.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,254,250,249,251,2,1,2,1,-0.196,0,-0.2,5,8,3,50,In Spec,0.5,0.9,1.1,2.5,0.5,0.9,1.1,2.5,254,250,249,251,2,3,4,3,0.984,1,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.8,1,2.2,0.5,0.8,1,2.3,254,250,249,251,2,3,4,3,0.787,1,1,50,1.971,236.5,-1,-0.2,2.419,70,No,69,-0.2,0,0,0,40.3,33.8,34.9,33.1,37.5,6.1,27.9,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56916.9,46969.9,294713,0,0,383641.1,128,17735.1,76943.5,219308.1,0,57882:07,00:00,55409:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14933:59,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11890,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13703,0,595,2,1011,-7974,0,5.3,5.4,6.9,0,0,0,0,0,0,0
91667,2023-05-25,04.41.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,252,250,251,2,1,1,1,-0.198,0,-0.4,5,8,5,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.5,0.8,1.7,252,252,250,251,1,2,3,2,0,0.793,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.7,1.3,0.5,0.3,0.7,1.5,252,252,250,251,2,1,3,2,0.595,0,0.933,50,1.97,236.4,-1,-0.2,2.419,70,No,69,-0.2,0,0,0,40.1,33.5,34.7,32.8,37.1,6.2,27.8,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917,46969.9,294713.3,0,0,383641.4,128,17735.2,76943.5,219308.1,0,57882:17,00:00,55409:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14934:09,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11893,0,2,1,2,0,0,0,0,4,1,94,72,376,2,22,-13697,0,595,2,1011,-7966,0,5.3,3.9,5.6,0,0,0,0,0,0,0
91668,2023-05-25,04.51.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,252,250,251,2,1,1,1,-0.198,0,-0.4,5,7,5,50.1,In Spec,0.4,0.5,0.9,1.8,0.5,0.5,1,2,252,252,250,251,2,2,4,2,0.793,0.992,0.9,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.5,0.5,0.8,1.8,252,252,250,251,2,2,3,2,0.595,0.793,1,50.1,1.969,236.4,-1,-0.2,2.419,70,No,69,-0.2,0,0,0,40,33.6,34.9,33,37.1,6.1,27.8,23,0,0,0,0,4.69,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.1,46969.9,294713.6,0,0,383641.6,128,17735.2,76943.5,219308.1,0,57882:27,00:00,55409:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14934:19,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11894,0,2,1,2,0,0,0,0,4,1,94,72,377,2,22,-13691,0,596,2,1011,-7960,0,5.3,4.1,6,0,0,0,0,0,0,0
91669,2023-05-25,05.01.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.2,0.9,252,253,252,252,2,1,1,1,-0.198,0,0,5,8,3,50.1,In Spec,0.4,0.5,1,1.9,0.5,0.5,1,2,252,253,252,252,2,2,4,2,0.793,0.988,0.992,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,1,1.7,0.5,0.4,1,1.9,252,253,252,252,2,1,4,2,0.595,0,0.992,50.1,1.969,236.8,-1.5,-0.3,2.42,70,No,69,-0.2,0,0,0,39.9,33.7,34.9,33,37.1,6.1,27.9,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.1,46969.9,294713.9,0,0,383641.9,128,17735.2,76943.5,219308.1,0,57882:37,00:00,55410:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14934:29,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11895,0,2,1,2,0,0,0,0,4,1,94,72,377,2,22,-13688,0,596,2,1011,-7956,0,5.3,3.8,6.4,0,0,0,0,0,0,0
91670,2023-05-25,05.11.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,253,253,250,252,2,1,2,1,-0.197,0,-0.2,5,8,4,50.1,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,253,253,250,252,2,2,4,2,0.988,0.988,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.4,0.9,1.7,0.5,0.4,0.9,1.8,253,253,250,252,2,1,3,2,0.79,0,1,50.1,1.972,236.6,-1,-0.2,2.419,70,No,69,-0.2,0,0,0,39.9,33.8,35,33.2,37.1,6.1,28,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.2,46969.9,294714.2,0,0,383642.1,128,17735.3,76943.5,219308.1,0,57882:47,00:00,55410:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14934:39,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11897,0,2,1,2,0,0,0,0,4,1,94,72,377,2,22,-13684,0,596,2,1011,-7951,0,5.3,3.8,6.6,0,0,0,0,0,0,0
91671,2023-05-25,05.21.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,252,250,251,2,1,1,1,-0.198,0,-0.4,5,7,6,49.9,In Spec,0.4,0.5,0.7,1.6,0.4,0.5,0.7,1.6,252,252,250,251,1,2,3,2,0,0.992,0.933,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.6,1.3,0.5,0.4,0.6,1.5,252,252,250,251,2,1,2,1,0.595,0,1,49.9,1.97,236.4,-1,-0.2,2.419,70,No,69,-0.2,0,0,0,39.8,33.9,35.1,33.2,37.2,6.1,28.2,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.2,46969.9,294714.6,0,0,383642.4,128,17735.3,76943.5,219308.1,0,57882:57,00:00,55410:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14934:49,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11901,0,2,1,2,0,0,0,0,4,1,94,72,377,2,22,-13677,0,596,2,1011,-7942,0,5.3,4.1,5.3,0,0,0,0,0,0,0
91672,2023-05-25,05.31.42.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,253,251,252,2,1,1,1,-0.197,0,-0.398,5,7,5,50,In Spec,0.4,0.6,0.8,1.8,0.4,0.6,0.8,1.8,253,253,251,252,2,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.5,0.7,1.5,0.5,0.5,0.7,1.7,253,253,251,252,2,2,3,2,0.592,0.988,0.929,50,1.988,236.4,-1,-0.2,2.419,70,No,69,-0.2,0,0,0,39.7,33.3,34.5,32.7,36.9,6.2,27.9,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.3,46969.9,294714.9,0,0,383642.7,128,17735.4,76943.5,219308.1,0,57883:07,00:00,55410:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14934:59,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11902,0,2,1,2,0,0,0,0,4,1,94,72,377,2,22,-13674,0,596,2,1011,-7939,0,5.3,4.3,5.4,0,0,0,0,0,0,0
91673,2023-05-25,05.41.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,254,251,253,2,1,1,1,-0.196,0,-0.398,5,8,5,50.1,In Spec,0.4,0.4,0.9,1.7,0.4,0.5,1,1.9,254,254,251,253,1,2,4,2,0,0.787,0.896,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.8,1.4,0.5,0.3,0.8,1.6,254,254,251,253,2,1,3,2,0.59,0,1,50.1,1.974,236.8,-0.5,-0.1,2.42,70,No,70,-0.2,0,0,0,39.7,33.2,34.4,32.6,36.8,6,27.7,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.3,46969.9,294715.2,0,0,383642.9,128,17735.4,76943.5,219308.1,0,57883:17,00:00,55410:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14935:09,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11903,0,2,1,2,0,0,0,0,4,1,94,72,377,2,22,-13669,0,596,2,1011,-7934,0,5.2,3.8,6,0,0,0,0,0,0,0
91674,2023-05-25,05.51.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,252,250,251,2,1,1,1,-0.197,0,-0.4,5,8,3,50,In Spec,0.4,0.5,1,1.9,0.4,0.5,1,1.9,253,252,250,251,1,2,4,2,0,0.992,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.9,1.6,0.5,0.4,1,1.9,253,252,250,251,2,2,3,2,0.592,0,0.9,50,1.969,236.4,-1,-0.2,2.419,70,No,69,-0.2,0,0,0,39.6,33.4,34.5,32.8,36.7,6.1,27.9,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.4,46969.9,294715.5,0,0,383643.2,128,17735.4,76943.5,219308.1,0,57883:27,00:00,55410:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14935:19,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11907,0,2,1,2,0,0,0,0,4,1,94,72,377,2,22,-13667,0,596,2,1011,-7931,0,5.2,3.9,6.4,0,0,0,0,0,0,0
91675,2023-05-25,06.01.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,251,251,251,2,1,1,1,-0.199,0,-0.398,5,6,5,50,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,251,251,251,251,1,2,3,2,0,0.996,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.5,0.4,0.8,1.7,251,251,251,251,2,1,3,2,0.597,0,1,50,1.972,236.7,-1,-0.1,2.42,70,No,70,-0.2,0,0,0,39.6,33.3,34.5,32.7,36.7,6,28,23,0,0,0,0,4.68,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.4,46969.9,294715.8,0,0,383643.4,128,17735.4,76943.5,219308.1,0,57883:37,00:00,55411:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14935:29,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11913,0,2,1,2,0,0,0,0,4,1,94,72,377,2,22,-13657,0,596,2,1011,-7921,0,5.2,4.1,5.6,0,0,0,0,0,0,0
91676,2023-05-25,06.11.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,253,251,252,2,1,1,1,-0.198,0,-0.398,5,7,5,50.2,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,252,253,251,252,1,2,3,2,0,0.988,1,50.2,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.5,0.5,0.7,1.7,252,253,251,252,2,1,3,2,0.595,0.79,0.929,50.2,1.973,236.8,-1,-0.3,2.42,70,No,70,-0.2,0,0,0,39.5,33.2,34.5,32.6,36.8,6,27.9,23,0,0,0,0,4.67,12.1,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.5,46969.9,294716.1,0,0,383643.7,128,17735.5,76943.5,219308.1,0,57883:47,00:00,55411:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14935:39,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11916,0,2,1,2,0,0,0,0,4,1,94,72,377,2,22,-13652,0,596,2,1011,-7915,0,5.2,4.1,5.2,0,0,0,0,0,0,0
91677,2023-05-25,06.22.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,252,252,251,251,2,1,0,1,-0.198,0,0.001,5,8,8,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,252,252,251,251,1,2,2,1,0,0.793,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.5,0.3,0.6,1.4,252,252,251,251,2,1,2,1,0.595,0,1,49.9,1.97,236.4,-1,-0.2,2.419,70,No,69,-0.2,0,0,0,39.6,33.5,34.8,32.8,36.8,6.1,28.2,23,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.5,46969.9,294716.3,0,0,383643.9,128,17735.5,76943.5,219308.1,0,57883:57,00:00,55411:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14935:49,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11917,0,2,1,2,0,0,0,0,4,1,94,72,377,2,22,-13649,0,596,2,1011,-7912,0,5.3,3.9,4.6,0,0,0,0,0,0,0
91678,2023-05-25,06.32.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,252,251,252,2,1,1,1,-0.197,0,-0.398,5,8,6,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.5,0.8,1.7,253,252,251,252,1,2,3,2,0,0.793,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.7,1.3,0.5,0.3,0.7,1.5,253,252,251,252,2,1,2,1,0.592,0,1,50,1.972,236.5,-1,-0.2,2.419,70,No,69,-0.2,0,0,0,39.6,33.6,34.9,33,37,6.1,28.2,24,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.6,46969.9,294716.6,0,0,383644.1,128,17735.5,76943.5,219308.1,0,57884:07,00:00,55411:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14935:59,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11919,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13645,0,596,2,1011,-7907,0,5.3,3.8,5.3,0,0,0,0,0,0,0
91679,2023-05-25,06.42.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,251,251,251,2,1,1,1,-0.198,0,-0.398,5,6,6,49.9,In Spec,0.4,0.5,0.8,1.6,0.4,0.5,0.7,1.6,252,251,251,251,1,2,3,2,0,0.996,0.929,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.6,1.3,0.5,0.4,0.6,1.5,252,251,251,251,2,2,2,1,0.595,0,1,49.9,1.969,238.4,-1,-0.3,2.419,70,No,69,-0.2,0,0,0,39.5,33.5,34.8,32.9,37,6.2,28.1,26,0,0,0,0,4.67,12,12.3,1023,WAITING,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Suspend,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.6,46969.9,294716.9,0,0,383644.4,128,17735.6,76943.5,219308.1,0,57884:17,00:00,55411:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14936:09,100,0,1,0,0,0,0,1,1,0,1,983,0,0,11922,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13639,0,596,2,1011,-7901,0,5.3,4.2,5.3,0,0,0,0,0,0,0
91680,2023-05-25,06.49.15.32,Status : Battery Charge Stage 1,Operation Auto Parallel Source A,4294941844,106,4294941364,673281,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,252,250,251,2,1,1,1,-0.197,0,-0.4,5,8,3,49.9,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,1,1.9,253,252,250,251,1,2,3,2,0,0.992,0.9,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.7,0.4,0.8,1.9,253,252,250,251,2,1,3,2,0.395,0,1,49.9,1.97,236.4,-0.5,-0.1,2.42,70,No,70,0.4,0,0,0,39.5,33.5,34.7,32.9,37,5.9,28,35,0,0,0,0,4.67,12,12.3,1023,SOL ENABLED,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,1,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.6,46969.9,294717.1,0,0,383644.5,128,17735.6,76943.5,219308.1,0,57884:24,00:00,55411:49,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14936:16,0,0,1,0,0,0,0,1,1,0,1,983,0,0,11927,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13634,0,596,2,1011,-7895,0,5.3,4,6.3,0,0,0,0,0,0,0
91681,2023-05-25,06.50.06.80,Status : Solar Control Enabled,SP99 Solar MPPT Min Chg Amps,4294941845,106,4294941364,8343955,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,252,250,251,2,1,1,1,-0.197,0,-0.4,5,8,3,49.9,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,253,253,250,252,1,2,3,2,0,0.988,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.5,0.4,0.8,1.7,253,252,250,251,2,1,3,2,0.592,0,1,49.9,1.971,236.5,-0.5,-0.1,2.429,70,No,79,0.4,0,0,0,39.5,33.5,34.7,32.8,36.9,4.2,28,37,0,0,0,0,4.64,12,12.4,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,1,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.6,46969.9,294717.1,0,0,383644.6,128,17735.6,76943.5,219308.1,0,57884:25,00:00,55411:50,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14936:17,88,0,1,0,0,0,0,1,1,0,1,983,0,0,11927,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13632,0,596,2,1011,-7893,0,5.3,4,6.3,0,0,0,0,0,0,0
91682,2023-05-25,06.52.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,252,250,251,2,1,1,1,-0.197,0,-0.4,5,8,4,49.8,In Spec,0.4,0.5,0.9,1.7,0.4,0.5,0.9,1.8,253,252,250,251,1,2,3,2,0,0.793,1,49.8,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.8,1.4,0.5,0.3,0.8,1.6,253,252,250,251,2,1,3,2,0.592,0,1,49.8,1.995,237,0,0,2.392,70,No,42,1,0.2,0,0,39.7,33.7,34.8,33.1,37.3,11.5,28.3,44,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.7,46969.9,294717.2,0,0,383644.6,128,17735.6,76943.5,219308.1,0,57884:27,00:00,55411:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14936:19,88,0,1,0,0,0,0,1,1,0,1,983,0,0,11927,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13632,0,596,2,1011,-7893,0,5.3,3.9,6.3,0,0,0,0,0,0,0
91683,2023-05-25,07.02.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,253,252,252,252,2,1,1,1,-0.197,0,-0.198,5,8,4,49.8,In Spec,0.4,0.5,1,1.7,0.4,0.5,0.9,1.8,253,251,252,252,2,2,4,2,0,0.793,1,49.8,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.5,0.4,0.8,1.7,253,252,252,252,2,1,3,2,0.592,0,1,49.8,2.006,240.6,1,0.2,2.388,70,No,38,2.8,0.6,0,0,39.7,33.8,34.9,33.3,37.3,12.3,28.8,70,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.7,46969.9,294717.5,0,0,383644.8,128,17735.6,76943.5,219308.2,0,57884:37,00:00,55412:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14936:29,88,0,1,0,0,0,0,1,1,0,1,984,0,0,11927,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13629,0,596,2,1011,-7890,0,5.4,3.9,6.3,0,0,0,0,0,0,0
91684,2023-05-25,07.12.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,254,252,253,2,1,1,1,-0.196,0,-0.396,5,7,3,50.1,In Spec,0.5,0.5,1,2,0.5,0.5,1,2,255,254,252,253,2,2,4,2,0.98,0.984,0.992,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.4,0.9,1.7,0.7,0.5,0.9,2.1,255,254,252,253,2,2,4,2,0.522,0.787,1,50.1,2.051,246.1,1,0.2,2.385,70,No,35,3.4,0.8,0,0,39.8,33.8,35,33.6,37.4,13,29.5,78,0,0,0,0,4.76,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.8,46969.9,294717.8,0,0,383645.1,128,17735.6,76943.5,219308.3,0,57884:47,00:00,55412:12,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14936:39,88,0,1,0,0,0,0,1,1,0,1,984,0,0,11928,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13627,0,596,2,1011,-7887,0,5.4,4.1,6.3,0,0,0,0,0,0,0
91685,2023-05-25,07.22.24.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,253,251,253,2,1,1,1,-0.196,0,-0.396,5,7,5,49.8,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,254,253,252,253,1,2,3,2,0,0.988,1,49.8,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.8,1.5,0.5,0.4,0.8,1.7,254,253,252,253,2,1,3,2,0.59,0,1,49.8,2.066,247.9,2,0.4,2.374,70,No,24,4.2,1,0,0,39.9,33.8,35,33.7,37.4,15.1,30.2,87,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.8,46969.9,294718.1,0,0,383645.4,128,17735.6,76943.6,219308.5,0,57884:57,00:00,55412:22,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14936:49,88,0,1,0,0,0,0,1,1,0,1,984,0,0,11929,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13623,0,596,2,1011,-7883,0,5.4,4.1,5.6,0,0,0,0,0,0,0
91686,2023-05-25,07.32.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,256,255,250,253,2,1,2,1,-0.195,0,-0.2,5,8,2,50,In Spec,0.5,0.6,1.5,2.6,0.5,0.6,1.5,2.6,256,255,250,253,2,2,6,3,0.976,1,1,50,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.5,1.4,2.3,0.7,0.5,1.5,2.7,256,255,250,253,3,2,6,3,0.52,0.98,0.933,50,2.06,247,2,0.4,2.378,70,No,28,4.2,1,0,0,39.9,34,35.1,33.8,37.5,14.4,30.8,85,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.9,46969.9,294718.5,0,0,383645.7,128,17735.6,76943.7,219308.6,0,57885:07,00:00,55412:32,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14936:59,88,0,1,0,0,0,0,1,1,0,1,984,0,0,11935,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13616,0,596,2,1011,-7875,0,5.4,3.8,8.9,0,0,0,0,0,0,0
91687,2023-05-25,07.42.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.5,1.2,257,255,250,254,2,1,2,1,-0.194,0,0,5,7,2,50.1,In Spec,0.4,0.5,1.4,2.3,0.4,0.5,1.4,2.3,257,255,250,254,1,2,5,2,0,0.98,1,50.1,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,1.4,2.1,0.7,0.4,1.5,2.6,257,255,250,254,3,1,6,3,0.389,0,0.933,50.1,2.062,247.5,2,0.4,2.374,70,No,24,4.8,1.1,0,0,40,33.9,35.1,33.8,37.5,15.1,32.2,92,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56917.9,46969.9,294718.9,0,0,383646,128,17735.6,76943.7,219308.8,0,57885:17,00:00,55412:42,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14937:09,87,0,1,0,0,0,0,1,1,0,1,984,0,0,11939,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13613,0,596,2,1011,-7870,0,5.1,3.7,8.8,0,0,0,0,0,0,0
91688,2023-05-25,07.52.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,256,255,255,256,2,1,2,1,-0.195,0,0,5,7,2,50.1,In Spec,0.4,0.3,0.9,1.4,0.4,0.3,0.7,1.4,256,254,253,254,1,1,3,1,0,0,0.918,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.2,0.7,1.2,0.5,0.2,0.7,1.4,256,254,259,256,2,1,3,2,0.585,0,0.9,50.1,2.09,251.5,5.6,1,2.371,70,No,21,7.9,1.9,0,0,40,33.7,35,33.8,37.2,15.8,32.9,132,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56918,46969.9,294719.2,0,0,383646.3,128,17735.6,76943.9,219309,0,57885:27,00:00,55412:52,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14937:19,87,0,1,0,0,0,0,1,1,0,1,984,0,0,11940,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13608,0,596,2,1011,-7865,0,5.1,3.5,6.8,0,0,0,0,0,0,0
91689,2023-05-25,08.02.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,256,256,253,255,2,1,1,1,-0.195,0,-0.79,5,8,7,50,In Spec,0.3,0.3,0.6,1.2,0.3,0.3,0.6,1.2,256,256,253,255,1,1,2,1,0,0,1,50,Good,Source in Spec,Src line volt hgh,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.4,0.8,0.5,0.2,0.4,1.1,256,256,253,255,2,1,1,1,0.39,0,0,50,2.109,252.9,7.6,1.9,2.376,70,No,26,10.2,2.5,0,0,40,33.9,35,34.3,37.3,14.7,33.2,164,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,2,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192494.4,56918,46969.9,294719.5,0,0,383646.6,128,17735.6,76944.2,219309.4,0,57885:37,00:00,55413:02,2014-08-08 10.52.12,2023-05-24 23.47.08,1999-12-31,14937:29,87,0,1,0,0,0,0,1,1,0,1,984,0,0,11940,0,2,1,2,0,0,0,0,4,1,94,73,377,2,22,-13605,0,596,2,1011,-7862,0,5,3.2,4.7,0,0,0,0,0,0,0
