V_A10
91868,2023-05-26,09.01.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,253,252,250,252,2,1,2,1,-0.197,0,-0.2,5,8,2,50.2,In Spec,0,0.4,0.6,1,0,0.5,0.6,1.1,253,252,250,251,0,2,2,1,0,0.793,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.5,0.5,0.7,1.7,253,253,250,252,2,2,3,2,-0.197,0.592,0.666,50.2,2.097,251.8,5.1,1.2,2.226,70,No,26,8.1,2,0,0,37.5,31.6,32.7,31.9,36.3,14.7,27.2,127,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56922.3,46997.3,294741.1,0,0,383679.9,128,17739.1,76949,219382.4,0,57910:07,00:00,55437:52,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14962:19,87,0,1,0,0,0,0,1,1,0,1,1003,0,0,12262,1,2,1,2,0,0,0,0,4,1,122,75,385,2,22,-6851,0,607,2,1011,-830,0,5.2,3.8,6.6,0,0,0,0,0,0,0
91869,2023-05-26,09.11.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,255,250,253,2,1,1,1,-0.196,0,-0.4,5,7,5,50.3,In Spec,0,0.4,0.6,1,0,0.5,0.6,1.1,255,255,250,253,0,2,2,1,0,0.784,1,50.3,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.5,0.3,0.5,1.3,255,255,250,253,2,1,2,1,-0.196,0,1,50.3,2.177,261.1,14.7,3.8,2.227,70,No,27,18.9,4.8,0,0,37.6,31.8,32.9,32.7,36.4,14.6,28.5,261,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56922.4,46997.3,294741.3,0,0,383680.1,128,17739.1,76949.4,219383,0,57910:17,00:00,55438:02,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14962:29,87,0,1,0,0,0,0,1,1,0,1,1003,0,0,12266,1,2,1,2,0,0,0,0,4,1,122,75,385,2,22,-6844,0,607,2,1011,-819,0,5,4,5.2,0,0,0,0,0,0,0
91870,2023-05-26,09.21.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.5,0.3,0.5,0.2,0.7,1.4,253,254,250,252,2,1,3,2,0,0,0.666,5,6,8,50.2,In Spec,0,0.4,0.4,0.7,0,0.5,0.5,1,253,254,250,252,0,2,2,1,0,0.59,0.8,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.2,0.9,1.1,0.5,0.2,1,1.7,253,254,250,252,2,1,5,2,0,0,0.9,50.2,2.24,266.5,13.2,3.3,2.223,70,No,23,22.6,6,0,0,37.9,32.3,33.4,33.9,36.8,15.4,29.7,318,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538,56922.4,46997.3,294741.4,0,0,383680.2,128,17739.1,76950.1,219383.9,0,57910:27,00:00,55438:12,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14962:39,87,0,1,0,0,0,0,1,1,0,1,1003,0,0,12268,1,2,1,2,0,0,0,0,4,1,122,75,385,2,22,-6839,0,607,2,1011,-814,0,4.9,4.2,4.9,0,0,0,0,0,0,0
91871,2023-05-26,09.32.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.8,0.5,2.1,1,0.8,0.5,2.3,255,253,251,253,4,3,2,3,0.784,1,0.996,11,12,10,50.1,In Spec,0,-0.3,-0.4,-0.7,0,0.5,0.5,1,255,254,251,253,0,2,2,1,0,-0.59,-0.796,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.5,0.1,1.4,1,0.5,0.2,1.7,255,254,251,253,4,2,1,2,0.784,0.984,0,50.1,2.223,266.6,8.1,2.2,2.224,70,No,24,24.8,6.6,0,0,38.7,32.2,33.3,34,36.2,15.2,31.7,353,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538.2,56922.4,46997.3,294741.4,0,0,383680.4,128,17739.1,76950.6,219384.9,0,57910:37,00:00,55438:22,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14962:49,88,0,1,0,0,0,0,1,1,0,1,1003,0,0,12271,1,2,1,2,0,0,0,0,4,1,122,75,385,2,22,-6832,0,607,2,1011,-804,0,-0.4,-0.4,-0.4,0,0,0,0,0,0,0
91872,2023-05-26,09.42.04.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.5,1,3.7,1.2,1.5,1,3.7,254,253,249,252,5,6,4,5,0.866,0.988,1,13,14,14,50.1,In Spec,0,-0.9,-1,-1.9,0,1,1,2,254,253,249,252,0,4,4,2,0,-0.889,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.6,0,1.7,1.2,0.7,0.2,2.1,254,253,249,252,5,3,1,3,0.866,0.79,0,50.1,2.221,266.4,5.1,1.4,2.221,70,No,21,27.9,7.4,0,0,40.1,32.7,33.9,34.7,36.6,15.8,31.6,392,0,0,0,0,4.84,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192538.6,56922.4,46997.6,294741.4,0,0,383680.6,128,17739.1,76950.9,219386.1,0,57910:47,00:00,55438:32,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14962:59,87,0,1,0,0,0,0,1,1,0,1,1003,0,0,12273,1,2,1,2,0,0,0,0,4,1,122,75,385,2,22,-6826,0,607,2,1011,-798,0,-2.1,-2.1,-2.1,0,0,0,0,0,0,0
91873,2023-05-26,09.52.08.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.3,1.1,3.4,1,1.3,1.1,3.4,254,253,250,252,4,5,4,4,0.984,1,1,12,13,16,50.1,In Spec,-0.5,-0.7,-1,-2.3,0.5,0.8,1,2.3,254,252,250,252,2,3,4,3,-0.984,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.1,1.1,0.7,0.5,0.2,1.4,254,253,250,252,3,2,1,2,0.656,0.988,0,50.1,2.216,266.1,3,0.6,2.22,70,No,20,22.4,5.9,0,0,41.5,33,34.2,35.1,36.9,15.8,32.7,429,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192539.3,56922.4,46998,294741.4,0,0,383680.9,128,17739.1,76951,219387.3,0,57910:57,00:00,55438:42,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14963:09,80,0,1,0,0,0,0,1,1,0,1,1003,0,0,12277,1,2,1,2,0,0,0,0,4,1,122,75,385,2,22,-6814,0,607,2,1011,-785,0,-1.4,-1.4,-1.4,0,0,0,0,0,0,0
91874,2023-05-26,10.02.10.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.5,1.6,4.4,1.3,1.5,1.6,4.4,253,253,250,251,5,6,6,5,1,0.992,1,14,14,22,50.1,In Spec,-0.7,-1.1,-1.2,-2.9,0.7,1,1.2,2.9,253,252,249,251,3,4,5,4,-0.922,-0.992,-0.963,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,0.4,1.5,0.7,0.5,0.4,1.6,253,252,249,251,3,2,2,2,0.79,0.992,0.803,50.1,2.238,266.5,2.5,0.3,2.224,70,No,24,25.5,6.5,0,0,42.4,32.6,34.1,35.1,36.2,15.1,32.3,465,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192540,56922.4,46998.5,294741.5,0,0,383681.1,128,17739.1,76951.1,219388.5,0,57911:07,00:00,55438:52,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14963:19,83,0,1,0,0,0,0,1,1,0,1,1003,0,0,12280,1,2,1,2,0,0,0,0,4,1,122,76,386,2,22,-6812,0,608,2,1011,-782,0,-2.5,-2.5,-2.5,0,0,0,0,0,0,0
91875,2023-05-26,10.12.14.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.1,1.9,5.7,1.7,2,1.9,5.6,251,252,249,250,7,8,8,7,0.91,0.992,1,17,18,26,50,In Spec,-1.1,-1.6,-1.7,-4.1,1,1.5,1.6,4.1,252,252,249,250,4,6,7,5,-0.996,-0.992,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.5,0.3,1.4,0.7,0.5,0.3,1.5,251,252,249,250,3,2,1,2,0.796,0.992,0,50,2.221,266.6,0.5,0.2,2.223,70,No,23,28.7,7.2,0,0,44,33.3,34.6,35.6,36.8,15.4,32.3,497,0,0,0,0,4.83,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192540.9,56922.4,46999.2,294741.5,0,0,383681.3,128,17739.1,76951.2,219389.9,0,57911:17,00:00,55439:02,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14963:29,84,0,1,0,0,0,0,1,1,0,1,1003,0,0,12282,1,2,1,2,0,0,0,0,4,1,122,76,386,2,22,-6794,0,608,2,1011,-762,0,-4.3,-4.3,-4.3,0,0,0,0,0,0,0
91876,2023-05-26,10.22.18.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.5,2.1,6.4,1.7,2.4,2.1,6.2,251,252,248,250,7,10,9,8,0.963,1,1,17,19,29,50,In Spec,-1.1,-1.8,-1.8,-4.6,1.1,1.7,1.8,4.6,252,252,248,250,4,7,7,6,-1,-0.963,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.7,0.3,1.6,0.7,0.7,0.3,1.7,252,252,248,250,3,3,1,2,0.793,0.925,0,50,2.225,267.1,0.5,0.2,2.227,70,No,27,30.4,7.6,0,0,45.2,33.7,35.2,36.2,36.6,13.8,32.1,532,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192541.9,56922.4,47000,294741.5,0,0,383681.5,128,17739.1,76951.2,219391.2,0,57911:27,00:00,55439:12,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14963:39,84,0,1,0,0,0,0,1,1,0,1,1003,0,0,12284,1,2,1,2,0,0,0,0,4,1,122,76,386,2,22,-6787,0,608,2,1011,-754,0,-4.6,-4.6,-4.6,0,0,0,0,0,0,0
91877,2023-05-26,10.32.22.00,Data Log,Log Period,0,106,4294941364,4294901759,2.2,3.1,2.2,7.5,2.2,3.1,2.2,7.5,252,252,248,250,9,12,9,10,0.97,1,0.985,20,23,29,50.1,In Spec,-1.5,-2.4,-2.4,-6.3,1.5,2.5,2.4,6.4,252,252,248,250,6,10,9,8,-0.992,-0.952,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.7,-0.2,1.2,0.7,0.7,0.2,1.6,252,252,248,250,3,3,1,2,0.925,0.925,0,50.1,2.221,266.7,0.5,0,2.226,70,No,26,40.2,10.7,0,0,46.3,33.5,35.1,36.3,36.3,14.9,33.7,562,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192542.9,56922.4,47000.8,294741.5,0,0,383681.7,128,17739.1,76951.2,219392.7,0,57911:37,00:00,55439:22,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14963:49,87,0,1,0,0,0,0,1,1,0,1,1003,0,0,12287,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6703,0,609,2,1011,-646,0,-6.6,-6.6,-6.6,0,0,0,0,0,0,0
91878,2023-05-26,10.42.26.00,Data Log,Log Period,0,106,4294941364,4294901759,2.2,3,2.5,7.7,2.2,3,2.5,7.7,251,251,248,250,9,12,10,10,0.973,0.962,1,20,23,33,50,In Spec,-1.5,-2.3,-2.5,-6.2,1.5,2.3,2.4,6.2,251,251,248,250,6,9,10,8,-0.996,-1,-0.967,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.6,0.1,1.4,0.7,0.6,0.2,1.5,251,251,248,250,3,2,1,2,0.929,1,0,50,2.226,266.8,0,0.1,2.228,70,No,28,40.4,10.7,0,0,47.3,34,35.6,36.8,36.5,14.4,33.8,603,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192544,56922.4,47001.8,294741.5,0,0,383681.8,128,17739.1,76951.3,219394.2,0,57911:47,00:00,55439:32,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14963:59,85,0,1,0,0,0,0,1,1,0,1,1003,0,0,12287,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6377,0,611,2,1011,-317,0,-5.9,-5.9,-5.9,0,0,0,0,0,0,0
91879,2023-05-26,10.52.30.00,Data Log,Log Period,0,106,4294941364,4294901759,1.8,2.6,1.6,6,1.9,2.7,1.7,6.3,249,250,247,248,7,10,6,8,0.953,0.981,0.925,17,20,22,49.9,In Spec,-1.2,-1.9,-2,-5.5,1.3,2,2.2,5.5,249,250,247,248,5,8,8,7,-1,-1,-0.989,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.7,-0.6,0.7,0.7,0.7,0.6,2,249,250,247,248,3,3,2,2,0.803,0.933,-1,49.9,2.237,268,1.5,0.1,2.24,70,No,40,29.1,7.7,0,0,47.8,33.7,35.2,36.4,36.4,12.5,34,635,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192545,56922.4,47002.6,294741.5,0,0,383682,128,17739.1,76951.3,219395.5,0,57911:57,00:00,55439:42,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14964:09,82,0,1,0,0,0,0,1,1,0,1,1003,0,0,12289,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6166,0,611,2,1011,-104,0,-5.6,-5.6,-5.6,0,0,0,0,0,0,0
91880,2023-05-26,11.02.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.4,0.6,0.4,0.2,0.4,1,248,247,243,245,2,1,2,1,0.404,0,0.819,8,7,8,50.1,In Spec,0,0.1,0,0.1,0,0.2,0,0.2,247,246,244,245,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.4,0.7,0.4,0.2,0.4,1,247,246,244,245,2,1,2,1,0.404,0,0.819,50.1,2.222,266.6,1,0.1,2.225,70,No,25,8.1,2.1,0,0,48.8,34,35.6,37,36.6,15.1,33.5,667,0,0,0,0,4.83,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192546.2,56922.4,47003.7,294741.5,0,0,383682.1,128,17739.1,76951.3,219397.1,0,57912:07,00:00,55439:52,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14964:19,73,0,1,0,0,0,0,1,1,0,1,1003,0,0,12291,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6150,0,611,2,1011,-86,0,2.8,2.8,2.8,0,0,0,0,0,0,0
91881,2023-05-26,11.12.38.00,Data Log,Log Period,0,106,4294941364,4294901759,3,4.5,2.5,10,3,4.5,2.5,10,249,249,247,249,12,18,10,13,1,0.977,1,26,32,34,50,In Spec,-2.2,-3.6,-3.7,-9.3,2.2,3.5,3.7,9.4,249,249,247,249,9,15,15,12,-0.977,-1,-0.971,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.9,-1.1,0.6,0.8,0.9,1.1,2.8,250,250,247,249,4,3,4,3,1,1,-1,50,2.22,267,0,0,2.225,70,No,25,48.5,12.9,0,0,49.5,34.2,36,37.2,36.7,15,34.4,697,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192547.4,56922.4,47004.8,294741.5,0,0,383682.2,128,17739.1,76951.3,219398.7,0,57912:17,00:00,55440:02,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14964:29,87,0,1,0,0,0,0,1,1,0,1,1003,0,0,12294,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6105,0,611,2,1011,-36,0,-10.5,-10.5,-10.5,0,0,0,0,0,0,0
91882,2023-05-26,11.22.42.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,3.1,2,7.2,2.2,3.2,2.1,7.5,246,250,247,247,9,12,8,10,0.993,0.984,1,20,24,27,50.1,In Spec,-1.5,-2.4,-2.6,-6.7,1.5,2.5,2.7,6.7,246,250,247,247,6,10,10,9,-1,-1,-0.993,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.7,-0.6,0.8,0.7,0.7,0.6,2,246,250,247,247,3,2,2,2,0.948,1,-1,50.1,2.235,268.3,1,0.1,2.242,70,No,42,34.8,9.3,0,0,49.9,34.5,36.2,37.5,37,11.6,33.6,722,0,0,0,0,4.77,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192548.6,56922.4,47005.8,294741.5,0,0,383682.4,128,17739.1,76951.3,219400.2,0,57912:27,00:00,55440:12,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14964:39,82,0,1,0,0,0,0,1,1,0,1,1003,0,0,12298,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6097,0,611,2,1011,-26,0,-6.6,-6.6,-6.6,0,0,0,0,0,0,0
91883,2023-05-26,11.32.46.00,Data Log,Log Period,0,106,4294941364,4294901759,2.6,3.7,2.3,8.6,2.6,3.7,2.2,8.5,244,249,247,247,11,15,9,11,0.964,0.99,0.989,23,28,30,50.1,In Spec,-1.8,-3,-3.1,-7.7,1.8,2.9,3,7.7,244,250,247,247,7,12,12,10,-1,-0.97,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.8,-0.8,0.8,0.8,0.8,0.8,2.4,245,249,247,247,3,3,3,3,1,1,-1,50.1,2.243,267.6,0,0,2.23,70,No,30,41.2,11,0,0,50.3,35,36.6,37.5,37.5,13.9,36.5,750,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192549.6,56922.4,47006.7,294741.5,0,0,383682.5,128,17739.1,76951.3,219401.7,0,57912:37,00:00,55440:22,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14964:49,85,0,1,0,0,0,1,1,1,0,1,1003,0,0,12299,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6094,0,611,2,1011,-23,0,-8.6,-8.6,-8.6,0,0,0,0,0,0,0
91884,2023-05-26,11.42.50.01,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.1,0.7,1,0.4,0.4,0.9,1.7,242,245,243,244,2,1,4,2,0.823,0.813,0.823,7,8,12,50,In Spec,0,0.2,0,0,0,0,0,0,242,244,243,243,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.8,1.6,0.4,0.4,0.9,1.7,243,246,243,244,2,2,4,2,0.823,0.813,0.823,50,2.222,266.1,1,-0.2,2.226,70,No,26,13,3.4,0,0,50.9,35.7,37.4,38.5,37.8,14.7,36.2,777,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192550.7,56922.4,47007.7,294741.5,0,0,383682.7,128,17739.1,76951.3,219403.2,0,57912:47,00:00,55440:32,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14964:59,77,0,1,0,0,0,1,1,1,0,1,1003,0,0,12302,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6088,0,611,2,1011,-16,0,2.5,2.5,2.5,0,0,0,0,0,0,0
91885,2023-05-26,11.52.54.02,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.8,0.7,2.3,1,1.2,0.9,3.1,242,243,241,242,4,3,3,4,1,0.905,0.933,10,10,14,50,In Spec,-0.3,-0.4,-0.4,-1.8,0.5,0.7,0.7,1.9,242,243,241,242,1,2,2,2,-1,-0.823,-0.968,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.5,0.2,1.2,0.7,0.5,0.2,1.4,242,243,241,242,3,2,1,2,0.688,1,0,50,2.223,269.5,-1.5,0,2.232,70,No,32,15.5,3.9,0,0,50.9,35.9,37.6,38.5,38.1,13.6,35.2,799,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192551.7,56922.4,47008.5,294741.5,0,0,383682.9,128,17739.1,76951.4,219404.5,0,57912:57,00:00,55440:42,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14965:09,78,0,1,0,0,0,1,1,1,0,1,1004,0,0,12305,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6081,0,611,2,1011,-8,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
91886,2023-05-26,12.02.58.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.4,1.8,5.9,1.4,1.9,1.6,4.9,243,245,241,242,7,10,7,6,0.964,0.969,1,17,20,26,50.1,In Spec,-1.1,-1.7,-1.7,-3.4,0.8,1.3,1.3,3.4,243,245,242,242,4,7,7,4,-1,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.6,0.3,1.5,0.7,0.6,0.3,1.6,242,245,241,242,3,3,1,2,0.826,1,0,50.1,2.231,267.3,0,0.2,2.231,70,No,31,27.9,7.6,0,0,51.1,36,37.9,38.9,38.2,12.6,36.4,827,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192552.8,56922.4,47009.3,294741.5,0,0,383683.1,128,17739.1,76951.4,219406,0,57913:07,00:00,55440:52,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14965:19,82,0,1,0,0,0,1,1,1,0,1,1004,0,0,12308,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6073,0,611,2,1011,0,0,-3.3,-3.3,-3.3,0,0,0,0,0,0,0
91887,2023-05-26,12.13.02.00,Data Log,Log Period,0,106,4294941364,4294901759,2.7,3.9,2.8,9.4,2.5,3.5,2.6,8.6,242,245,245,244,11,16,11,11,1,1,0.964,25,29,38,50,In Spec,-1.9,-3.1,-3.3,-7.4,1.7,2.8,2.9,7.4,243,245,245,244,7,13,13,10,-0.999,-1,-0.986,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.7,-0.3,1.2,0.9,0.7,0.3,1.9,243,245,245,244,4,3,2,2,0.823,0.952,0,50,2.226,267.6,0,0.1,2.229,70,No,29,46.3,12.6,0,0,51.4,36.2,38.1,38.6,38.9,14.1,35.4,840,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192553.8,56922.4,47010.1,294741.5,0,0,383683.3,128,17739.1,76951.4,219407.3,0,57913:17,00:00,55441:02,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14965:29,87,0,1,0,0,0,1,1,1,0,1,1004,0,0,12309,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6070,0,611,2,1011,3,0,-9,-9,-9,0,0,0,0,0,0,0
91888,2023-05-26,12.23.06.05,Data Log,Log Period,0,106,4294941364,4294901759,2.7,4,3,9.7,2.5,3.7,2.9,9.1,242,245,245,244,11,16,13,12,1,1,0.986,24,29,41,49.9,In Spec,-1.8,-3.2,-3.4,-7.7,1.7,2.9,3.1,7.7,242,245,245,244,7,13,14,10,-1,-0.986,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.8,-0.2,1.4,0.9,0.8,0.2,1.9,242,245,245,244,4,3,1,2,0.826,1,0,49.9,2.222,267.3,0,0,2.226,70,No,26,43.6,10.8,0,0,51.6,36.8,38.9,39.5,39.1,14.7,36,866,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192554.8,56922.4,47010.9,294741.6,0,0,383683.6,128,17739.1,76951.4,219408.7,0,57913:27,00:00,55441:12,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14965:39,87,0,1,0,0,0,1,1,1,0,1,1004,0,0,12311,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6067,0,611,2,1011,8,0,-9.5,-9.5,-9.5,0,0,0,0,0,0,0
91889,2023-05-26,12.33.10.02,Data Log,Log Period,0,106,4294941364,4294901759,1.9,2.8,2.1,6.8,2.1,3,2.3,7.4,243,244,243,243,8,11,9,10,0.96,1,1,18,22,30,50,In Spec,-1.2,-2,-2.1,-5.9,1.3,2.3,2.3,5.9,243,244,243,243,5,8,8,7,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.7,0,1.5,0.8,0.7,0.2,1.7,243,244,243,243,3,3,1,2,1,0.956,0,50,2.226,267.3,0,0.1,2.23,70,No,30,37.3,10.3,0,0,51.5,36.7,38.9,39.3,39.4,13.8,37,881,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192555.8,56922.4,47011.7,294741.6,0,0,383683.8,128,17739.1,76951.4,219410.1,0,57913:37,00:00,55441:22,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14965:49,83,0,1,0,0,0,1,1,1,0,1,1005,0,0,12314,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6063,0,611,2,1011,12,0,-6.5,-6.5,-6.5,0,0,0,0,0,0,0
91890,2023-05-26,12.43.12.09,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.5,1.4,3.8,0.7,1.2,1.2,3.1,241,244,240,241,4,6,6,4,0.968,0.905,1,12,14,21,50,In Spec,-0.5,-0.7,-0.8,-0.9,0.2,0.3,0.4,0.9,242,244,240,241,2,3,3,1,0,0,-0.833,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.8,0.8,2.1,0.5,0.8,0.8,2.1,241,243,240,241,3,3,3,2,1,1,1,50,2.23,268.4,0,0.1,2.233,70,No,33,20.2,5.5,0,0,51.5,37,39,39.6,39.4,13.4,39,903,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192556.7,56922.4,47012.4,294741.6,0,0,383684.1,128,17739.1,76951.4,219411.5,0,57913:47,00:00,55441:32,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14965:59,81,0,1,0,0,0,1,1,1,0,1,1005,0,0,12319,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6057,0,611,2,1011,18,0,-0.8,-0.8,-0.8,0,0,0,0,0,0,0
91891,2023-05-26,12.53.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2.8,2.6,7,1.2,2.3,2.8,6.3,241,244,241,242,7,12,11,8,0.995,1,0.968,16,22,37,49.9,In Spec,-0.9,-1.5,-1.6,-3,0.7,1.1,1.2,3,241,244,241,241,4,6,7,4,-0.968,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,1.2,1.6,3.3,0.7,1.2,1.6,3.5,241,244,241,242,3,5,4,5,0.691,0.983,0.948,49.9,2.244,268.5,0.5,0.2,2.244,70,No,44,31.8,7.7,0,0,51.5,37.1,39,39.6,39.5,12.9,36.4,919,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192557.7,56922.4,47013,294741.6,0,0,383684.4,128,17739.1,76951.4,219412.8,0,57913:57,00:00,55441:42,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14966:09,85,0,1,0,0,0,1,1,1,0,1,1005,0,0,12322,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6051,0,611,2,1011,25,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
91892,2023-05-26,13.03.20.01,Data Log,Log Period,0,106,4294941364,4294901759,1.9,3.1,2.4,7.4,1.9,3.1,2.4,7.4,240,244,241,241,8,13,10,10,0.989,0.977,0.995,18,24,33,50,In Spec,-1.2,-2.1,-2.2,-5.5,1.2,2.1,2.2,5.5,240,244,241,241,5,9,9,7,-1,-0.956,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1,0.2,1.9,0.7,1,0.2,1.9,240,244,241,241,3,4,1,2,0.972,1,0,50,2.239,268.6,1,0.2,2.238,70,No,36,40.8,10.9,0,0,51.6,37.4,39.5,40,40.1,12.7,37,927,0,0,0,0,4.79,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192558.7,56922.4,47013.7,294741.7,0,0,383684.7,128,17739.1,76951.4,219414.2,0,57914:07,00:00,55441:52,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14966:19,85,0,1,0,0,0,1,1,1,0,1,1005,0,0,12324,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6043,0,611,2,1011,33,0,-6.3,-6.3,-6.3,0,0,0,0,0,0,0
91893,2023-05-26,13.13.24.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.9,1.1,2.5,0.7,0.9,1.1,2.7,239,242,238,239,3,4,5,4,0.697,0.929,0.924,9,11,18,50.1,In Spec,-0.1,-0.1,-0.2,-0.4,0.1,0.2,0.2,0.5,239,242,238,239,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.8,0.9,2.1,0.4,0.8,0.9,2.1,239,242,238,239,2,3,4,3,0.836,1,0.945,50.1,2.231,267.9,-0.5,-0.1,2.238,70,No,38,20.4,5.4,0,0,51.4,37.3,39.4,39.8,39.9,12.4,39,946,0,0,0,0,4.76,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192559.6,56922.4,47014.4,294741.7,0,0,383685.1,128,17739.1,76951.5,219415.5,0,57914:17,00:00,55442:02,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14966:29,80,0,1,0,0,0,1,1,1,0,1,1005,0,0,12329,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6038,0,611,2,1011,39,0,1.2,1.2,1.2,0,0,0,0,0,0,0
91894,2023-05-26,13.23.28.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.4,0.7,0.3,0.4,0.4,0.7,1.5,238,236,236,236,2,2,3,2,0,-0.847,0.988,5,8,13,49.9,In Spec,0.3,0.7,0.7,1.7,0.3,0.7,0.7,1.7,237,236,236,236,1,3,3,2,0,0.988,0.988,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,1.4,2,0.4,0.3,1.4,2.1,238,236,236,236,2,1,6,3,0.63,0,0.988,49.9,2.234,268.2,0,0,2.24,70,No,40,7.9,2.1,0,0,51.4,37.6,39.7,40,40,12,38.8,954,0,0,0,0,4.77,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192560.4,56922.4,47014.9,294741.7,0,0,383685.3,128,17739.1,76951.5,219416.7,0,57914:27,00:00,55442:12,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14966:39,78,0,1,0,0,0,1,1,1,0,1,1005,0,0,12331,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6036,0,611,2,1011,41,0,5.6,5.6,5.6,0,0,0,0,0,0,0
91895,2023-05-26,13.33.32.00,Data Log,Log Period,0,106,4294941364,4294901759,2.6,3.7,2.6,8.9,2.6,3.7,2.6,8.9,240,237,243,240,11,15,11,12,0.984,1,0.972,23,29,37,50,In Spec,-1.3,-2.7,-3,-7,1.3,2.7,3,7,240,237,243,240,5,11,12,9,-1,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,1,-0.4,1.9,1.3,1,0.4,2.7,240,237,243,240,5,4,1,3,1,1,0,50,2.24,269.4,0.5,0.1,2.246,70,No,47,43.6,11.7,0,0,51.4,37.3,39.3,39.7,40.2,10.6,38,967,0,0,0,0,4.75,12,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192561.3,56922.4,47015.5,294741.8,0,0,383685.6,128,17739.1,76951.5,219417.9,0,57914:37,00:00,55442:22,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14966:49,86,0,1,0,0,0,1,1,1,0,1,1005,0,0,12332,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6031,0,611,2,1011,46,0,-8.8,-8.8,-8.8,0,0,0,0,0,0,0
91896,2023-05-26,13.43.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.4,1.8,5.9,1.7,2.5,1.9,6.1,240,240,240,240,7,10,8,8,1,1,0.989,17,20,27,50,In Spec,0,-1.5,-1.6,-3.1,0,1.5,1.6,3.1,240,240,240,240,0,6,6,4,0,-1,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,1,0.3,3,1.7,1,0.3,3,240,240,240,240,7,4,1,4,1,1,0,50,2.239,269.2,0,0,2.246,70,No,44,30,8,0,0,51.2,37.3,39.5,39.5,40.3,11.1,39.4,947,0,0,0,0,4.76,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192562,56922.4,47015.9,294741.8,0,0,383686,128,17739.1,76951.5,219419.1,0,57914:47,00:00,55442:32,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14966:59,83,0,1,0,0,0,1,1,1,0,1,1005,0,0,12336,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6027,0,611,2,1011,50,0,-5.2,-5.2,-5.2,0,0,0,0,0,0,0
91897,2023-05-26,13.53.40.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,3,2,7.1,2.1,3,2,7.1,241,243,239,241,9,12,8,9,0.968,1,1,20,24,29,49.9,In Spec,0,-2.1,-2.1,-4.2,0,2.1,2.1,4.2,241,243,240,241,0,9,9,6,0,-0.96,-0.972,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,0.9,-0.1,2.9,2.1,0.9,0.4,3.4,241,243,239,241,9,4,2,5,0.968,0.925,-0.209,49.9,2.258,271.3,1,0.2,2.264,70,No,65,35.7,9.6,0,0,51.2,37.3,39.2,39.5,40.3,6.9,38.5,930,0,0,0,0,4.69,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192562.8,56922.4,47016.3,294741.8,0,0,383686.4,128,17739.1,76951.6,219420.2,0,57914:57,00:00,55442:42,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14967:09,85,0,1,0,0,0,1,1,1,0,1,1005,0,0,12344,1,2,1,2,0,0,0,0,4,1,137,76,387,2,22,-6025,0,611,2,1011,53,0,-6.4,-6.4,-6.4,0,0,0,0,0,0,0
91898,2023-05-26,14.03.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0,0,0.5,0.5,0.4,0.2,0.5,1.1,238,241,237,238,2,1,2,1,0,0,1,6,8,10,49.7,In Spec,0,0.4,0.4,0.8,0,0.4,0.4,0.8,238,241,237,238,0,2,1,1,0,0.829,0,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0,0.4,0.9,1.3,0.4,0.4,0.9,1.7,238,241,237,238,2,2,4,2,0,0.829,0.949,49.7,2.266,273.1,1.5,0.4,2.261,70,No,61,7.5,2,0,0,51.4,37.5,39.4,40,40,7.7,40.1,959,0,0,0,0,4.72,12.1,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192563.7,56922.4,47016.8,294741.9,0,0,383686.9,128,17739.1,76951.6,219421.5,0,57915:07,00:00,55442:52,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14967:19,81,0,1,0,0,0,1,1,1,0,1,1005,0,0,12344,1,2,1,2,0,0,0,0,4,1,137,76,389,2,22,-6022,0,613,2,1011,57,0,3.5,3.5,3.5,0,0,0,0,0,0,0
91899,2023-05-26,14.13.48.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.5,1.3,3.8,0.9,1.3,1.3,3.5,244,246,243,244,4,6,6,4,0.922,1,1,12,14,20,50.1,In Spec,0,-0.7,-0.9,-1.4,0,0.6,0.8,1.4,244,246,243,244,0,3,4,1,0,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,0.7,0.5,2.1,0.9,0.7,0.5,2.1,244,246,243,244,4,3,2,3,0.922,0.948,1,50.1,2.245,269.6,0,0.1,2.242,70,No,42,20,5.4,0,0,51.8,37.9,39.7,40.2,40.4,11.6,40.2,925,0,0,0,0,4.75,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192564.7,56922.4,47017.4,294741.9,0,0,383687.3,128,17739.1,76951.6,219422.9,0,57915:17,00:00,55443:02,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14967:29,82,0,1,0,0,0,1,1,1,0,1,1006,0,0,12347,1,2,1,2,0,0,0,0,4,1,137,76,389,2,22,-6019,0,613,2,1011,63,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
91900,2023-05-26,14.23.50.00,Data Log,Log Period,0,106,4294941364,4294901759,2.5,4.2,2.4,9.1,2.4,4.1,2.4,8.9,243,249,244,245,10,17,10,12,0.987,1,0.983,22,31,34,49.9,In Spec,0,-2.7,-2.9,-5.4,0,2.7,2.8,5.5,243,249,244,245,0,11,12,7,0,-0.949,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.4,1.5,-0.4,3.5,2.4,1.5,0.4,4.3,243,249,244,245,10,6,2,5,0.987,1,0,49.9,2.249,270.2,2,0.5,2.259,70,No,59,44,11.8,0,0,51.7,37.9,39.8,40.5,40.5,8.1,38.4,905,0,0,0,0,4.74,12.1,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192565.6,56922.4,47017.8,294741.9,0,0,383687.8,128,17739.1,76951.7,219424.2,0,57915:27,00:00,55443:12,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14967:39,88,0,1,0,0,0,1,1,1,0,1,1006,0,0,12350,1,2,1,2,0,0,0,0,4,1,137,76,389,2,22,-6017,0,613,2,1011,67,0,-8.7,-8.7,-8.7,0,0,0,0,0,0,0
91901,2023-05-26,14.33.54.01,Data Log,Log Period,0,106,4294941364,4294901759,2.1,3.5,2.2,7.8,2.1,3.5,2.2,7.8,243,249,244,245,9,14,9,10,0.96,1,1,20,26,30,50,In Spec,0,-2.2,-2.4,-4.6,0,2.2,2.4,4.6,243,249,244,245,0,9,10,6,0,-0.981,-0.983,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,1.3,-0.2,3.2,2.1,1.3,0.2,3.6,243,249,244,245,9,5,1,5,0.96,1,0,50,2.249,271.6,1,0.2,2.244,70,No,44,42.6,11.5,0,0,52,38,39.8,40.8,40.4,11.1,39.5,922,0,0,0,0,4.76,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192566.7,56922.4,47018.4,294741.9,0,0,383688.3,128,17739.1,76951.7,219425.7,0,57915:37,00:00,55443:22,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14967:49,86,0,1,0,0,0,1,1,1,0,1,1006,0,0,12352,1,2,1,2,0,0,0,0,4,1,137,76,389,2,22,-5910,0,613,2,1011,175,0,-9.1,-9.1,-9.1,0,0,0,0,0,0,0
91902,2023-05-26,14.43.58.00,Data Log,Log Period,0,106,4294941364,4294901759,2.1,3.4,1.9,7.4,2.1,3.4,1.9,7.4,243,249,243,245,9,13,8,10,0.956,0.975,0.973,20,26,28,50.1,In Spec,0,-2.1,-2.2,-4.4,0,2.2,2.3,4.5,244,249,244,245,0,9,9,6,0,-0.937,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.1,1.3,-0.4,3,2.1,1.3,0.4,3.8,244,249,244,245,9,5,1,5,0.956,1,0,50.1,2.256,272.5,1,0.2,2.258,70,No,58,36.1,9.8,0,0,52.6,38.3,40,41,40.5,10,39.2,897,0,0,0,0,4.71,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192567.8,56922.4,47019,294741.9,0,0,383688.8,128,17739.1,76951.7,219427.2,0,57915:47,00:00,55443:32,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14967:59,86,0,1,0,0,0,1,1,1,0,1,1007,0,0,12353,1,2,1,2,0,0,0,0,4,1,138,76,389,2,22,-5678,0,613,2,1011,410,0,-7.2,-7.2,-7.2,0,0,0,0,0,0,0
91903,2023-05-26,14.54.02.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.5,1.2,3.7,1.2,1.6,1.3,4.1,241,244,241,242,5,6,5,5,0.912,1,1,12,15,18,49.9,In Spec,0,-0.6,-0.8,-1.6,0,0.7,0.9,1.6,241,243,240,241,0,3,3,2,0,-0.96,-0.933,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.9,0.4,2.4,1.2,0.9,0.4,2.5,241,244,241,242,5,3,2,3,0.912,1,0.829,49.9,2.241,268.4,0.5,0.1,2.251,70,No,51,23.6,6.3,0,0,52.8,38.3,40.1,40.8,40.7,9.7,39.9,889,0,0,0,0,4.74,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192568.7,56922.4,47019.6,294741.9,0,0,383689.2,128,17739.1,76951.8,219428.6,0,57915:57,00:00,55443:42,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14968:09,82,0,1,0,0,0,1,1,1,0,1,1007,0,0,12353,1,2,1,2,0,0,0,0,4,1,138,76,389,2,22,-5496,0,613,2,1011,595,0,-1.9,-1.9,-1.9,0,0,0,0,0,0,0
91904,2023-05-26,15.04.06.00,Data Log,Log Period,0,106,4294941364,4294901759,2,3.3,3.7,9,2.4,3.8,2.2,8.4,242,245,237,243,8,13,17,11,0.946,1,1,18,25,57,50.1,In Spec,0,-1.8,-1.9,-4.9,0,2.4,2.5,4.9,242,246,241,243,0,8,8,6,0,-0.975,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.3,1.4,-0.3,3.4,2.4,1.4,0.3,4.1,243,246,242,243,8,6,11,5,0.946,0.948,0,50.1,2.244,269.8,-7.1,0.1,2.256,70,No,56,41.4,11.1,0,0,52.7,38.4,40.3,41.1,40.7,8.7,38.3,847,0,0,0,0,4.73,12,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192569.8,56922.4,47020.1,294741.9,0,0,383689.7,128,17739.1,76951.8,219430,0,57916:07,00:00,55443:52,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14968:19,87,0,1,0,0,0,1,1,1,0,1,1008,0,0,12353,1,2,1,2,0,0,0,0,4,1,138,76,389,2,22,-5223,0,613,2,1011,869,0,-6.6,-6.6,-6.6,0,0,0,0,0,0,0
91905,2023-05-26,15.14.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,1,2.1,0.7,0.7,1,2.4,240,240,237,238,2,3,4,3,0.555,0.972,1,8,10,17,50,In Spec,0,0,0,0,0,0,0,0,240,240,237,238,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.7,1,2.1,0.7,0.7,1,2.4,240,240,236,238,3,3,4,3,0.555,0.972,1,50,2.256,270.4,2,0.4,2.253,70,No,53,17.7,4.7,0,0,52.2,38,39.9,39.8,40.8,9.3,38.6,356,0,0,0,0,4.72,12.1,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192570.4,56922.4,47020.4,294742,0,0,383690.2,128,17739.1,76951.8,219431,0,57916:17,00:00,55444:02,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14968:29,87,0,1,0,0,0,1,1,1,0,1,1008,0,0,12354,1,2,1,2,0,0,0,0,4,1,138,76,389,2,22,-4950,0,613,2,1011,1146,0,1.5,1.5,1.5,0,0,0,0,0,0,0
91906,2023-05-26,15.24.14.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.7,1,2.1,0.7,0.8,1,2.5,239,240,236,238,2,3,4,3,0.557,1,1,8,10,17,50,In Spec,0,0,0,0,0,0.2,0,0.2,239,240,236,238,0,0,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.8,1,2.2,0.7,0.8,1,2.5,239,239,236,238,3,3,4,3,0.557,1,1,50,2.236,270.4,0.5,0.1,2.24,70,No,40,15.7,4.2,0,0,51.2,37.6,39.5,39.2,40.8,11.9,37.7,261,0,0,0,0,4.78,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192570.9,56922.4,47020.5,294742,0,0,383690.5,128,17739.1,76951.8,219431.8,0,57916:27,00:00,55444:12,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14968:39,87,0,1,0,0,0,1,1,1,0,1,1008,0,0,12355,2,2,1,2,0,0,0,0,4,1,153,77,389,2,22,-4731,0,613,2,1011,1371,0,-0.3,-0.3,-0.3,0,0,0,0,0,0,0
91907,2023-05-26,15.34.20.01,Data Log,Log Period,0,106,4294941364,4294901759,0.9,1.6,1,3.5,0.9,1.6,1,3.5,240,240,237,238,4,6,4,4,0.941,1,1,12,15,16,50,In Spec,0,-0.6,-0.6,-1.3,0,0.7,0.7,1.4,240,240,237,238,0,3,3,2,0,-0.833,-0.984,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,1,0.3,2.2,0.9,1,0.3,2.2,239,240,237,238,4,4,1,3,0.941,1,0,50,2.241,270.6,0,0,2.245,70,No,45,19.5,5.2,0,0,50.7,37.9,39.7,39.7,40.8,10.9,36.7,315,0,0,0,0,4.77,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192571.4,56922.4,47020.7,294742,0,0,383690.9,128,17739.1,76951.9,219432.7,0,57916:37,00:00,55444:22,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14968:49,87,0,1,0,0,0,1,1,1,0,1,1008,0,0,12355,2,2,1,2,0,0,0,0,4,1,153,77,389,2,22,-4524,0,613,2,1011,1580,0,-2.6,-2.6,-2.6,0,0,0,0,0,0,0
91908,2023-05-26,15.44.22.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.4,0.2,0.8,0.4,0.4,0.2,1,239,239,235,237,2,2,1,1,0.42,0.836,0.854,7,9,8,49.9,In Spec,0,0.2,0.3,0.5,0,0.2,0.3,0.5,239,239,234,237,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.6,0.5,1.3,0.4,0.7,0.5,1.6,238,239,234,237,2,3,2,2,0.42,0.836,1,49.9,2.245,267.3,0.5,0.1,2.233,70,No,33,7.7,2,0,0,51.8,38.4,40,41.2,40.9,13.4,38.6,791,0,0,0,0,4.8,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192572.5,56922.4,47021.3,294742,0,0,383691.4,128,17739.1,76951.9,219434.2,0,57916:47,00:00,55444:32,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14968:59,74,0,1,0,0,0,1,1,1,0,1,1008,0,0,12355,2,2,1,2,0,0,0,0,4,1,155,77,389,2,22,-4292,0,613,2,1011,1823,0,3.4,3.4,3.4,0,0,0,0,0,0,0
91909,2023-05-26,15.54.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,2.1,2,5.5,1.4,2.1,1.9,5.4,241,237,240,239,6,9,8,7,0.968,0.937,0.989,15,18,29,50.1,In Spec,0,-1.2,-1.4,-2.4,0,1.1,1.3,2.4,241,237,240,239,0,5,6,3,0,-0.928,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.9,0.6,2.9,1.4,0.9,0.7,3,241,237,240,239,6,4,2,4,0.968,0.949,0.833,50.1,2.229,267.9,0.5,0.4,2.23,70,No,30,21.6,5.7,0,0,52.2,38.2,40.2,40.9,41,13.9,39,766,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192573.5,56922.4,47021.8,294742,0,0,383691.8,128,17739.1,76951.9,219435.5,0,57916:57,00:00,55444:42,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14969:09,82,0,1,0,0,0,1,1,1,0,1,1008,0,0,12360,2,2,1,2,0,0,0,0,4,1,155,77,389,2,22,-4281,0,613,2,1011,1835,0,-4,-4,-4,0,0,0,0,0,0,0
91910,2023-05-26,16.04.28.00,Data Log,Log Period,0,106,4294941364,4294901759,2.4,3.6,2.1,8.1,2.4,3.6,2.1,8.1,241,238,243,240,10,15,9,11,0.995,1,1,22,28,30,50,In Spec,0,-2.5,-2.8,-5.1,0,2.6,2.7,5.3,241,238,243,240,0,11,11,7,0,-0.916,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.4,1.2,-0.6,3,2.4,1.2,0.7,4.3,241,238,243,240,10,5,3,6,0.995,1,-0.823,50,2.229,267.6,0,0,2.231,70,No,31,39.3,10.5,0,0,52.3,38,39.9,40.7,40.9,13.8,40.4,745,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192574.5,56922.4,47022.4,294742,0,0,383692.3,128,17739.1,76951.9,219436.8,0,57917:07,00:00,55444:52,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14969:19,86,0,1,0,0,0,1,1,1,0,1,1008,0,0,12364,2,2,1,2,0,0,0,0,4,1,155,77,389,2,22,-4275,0,613,2,1011,1843,0,-8.4,-8.4,-8.4,0,0,0,0,0,0,0
91911,2023-05-26,16.14.32.00,Data Log,Log Period,0,106,4294941364,4294901759,2.3,3.7,2.1,8.1,2.4,3.6,2.2,8.2,242,246,244,244,10,15,8,11,0.987,0.983,0.952,21,28,29,50.1,In Spec,0,-2.5,-2.7,-5.2,0,2.6,2.7,5.3,242,246,245,244,0,11,11,7,0,-0.931,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,2.4,1.1,-0.6,2.9,2.4,1.2,0.6,4.2,243,244,245,244,10,5,2,5,0.987,0.901,-1,50.1,2.231,267.9,0,0,2.233,70,No,33,39.5,10.5,0,0,52.4,38.2,40.1,40.5,41,13.4,39.7,721,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192575.3,56922.4,47022.8,294742,0,0,383692.6,128,17739.1,76951.9,219438,0,57917:17,00:00,55445:02,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14969:29,87,0,1,0,0,0,1,1,1,0,1,1008,0,0,12365,2,2,1,2,0,0,0,0,4,1,155,77,389,2,22,-4171,0,613,2,1011,1952,0,-8,-8,-8,0,0,0,0,0,0,0
91912,2023-05-26,16.18.50.92,Fault : Spare Flt 6,LP100 DSP +5v Supply Sense,4294941950,106,4294941364,22296481,1,1.4,1.2,3.6,1.1,1.7,1.4,4.2,231,232,230,241,5,6,5,6,0.92,0.94,0.968,12,14,20,50,In Spec,0,-0.7,-0.8,-1.8,0,0.9,1,1.9,212,213,213,241,0,3,4,2,0,-0.823,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.8,0.4,2.3,1.1,0.8,0.4,2.3,239,243,241,241,5,3,2,3,0.92,1,0.829,50,2.24,269.1,0,0,2.234,70,No,34,20,5.3,0,0,52.3,38.4,40.2,40.6,41.1,13.2,39.4,689,0,0,0,0,4.82,12.1,12.2,1023,SRC STOP: LV,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192575.6,56922.4,47023,294742,0,0,383692.8,128,17739.1,76951.9,219438.5,0,57917:21,00:00,55445:06,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14969:33,81,0,1,0,0,0,1,1,0,0,1,1008,0,0,12365,2,2,1,2,0,0,0,0,4,1,155,77,389,2,22,-4039,0,613,2,1011,2084,0,-4.4,-4.4,-4.4,0,0,0,0,0,0,0
91913,2023-05-26,16.24.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.5,0.4,1.2,0.4,0.5,0.4,1.3,230,230,230,230,2,2,2,2,0.652,1,0.869,8,9,9,50,In Spec,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.5,0.4,1.2,0.4,0.5,0.4,1.3,230,230,230,230,2,2,2,2,0.652,1,0.869,50,2.228,267.4,2.5,0.8,2.23,70,No,30,9.7,2.5,0,0,51.8,38.3,40.1,39.6,41.3,14,39.8,686,0,0,0,0,4.81,12.1,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192575.8,56922.4,47023,294742,0,0,383692.9,128,17739.1,76951.9,219438.7,0,57917:21,00:00,55445:12,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14969:39,78,0,0,0,0,0,1,1,0,0,1,1008,0,0,12365,2,2,1,2,0,0,0,0,4,1,155,77,389,2,22,-3888,0,613,2,1011,2236,0,0,0,0,0,0,0,0,0,0,0
