V_A10
91914,2023-05-26,16.34.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,0.5,1.2,0.4,0.4,0.5,1.3,229,229,229,229,2,2,2,2,0.652,0.873,1,8,9,10,50,In Spec,0,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.4,0.5,1.2,0.4,0.4,0.5,1.3,230,229,230,229,2,2,2,2,0.652,0.873,1,50,2.255,269.8,0.5,0.1,2.256,70,No,56,10.4,2.7,0,0,50.4,37.5,39.3,38.8,40.9,8.7,39.8,653,0,0,0,0,4.72,12.1,12.3,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192576,56922.4,47023,294742,0,0,383693.1,128,17739.1,76951.9,219439.1,0,57917:21,00:00,55445:22,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14969:49,79,0,0,0,0,0,1,1,0,0,1,1008,0,0,12365,2,2,1,2,0,0,0,0,4,1,155,77,389,2,22,-3855,0,613,2,1011,2269,0,0,0,0,0,0,0,0,0,0,0
91915,2023-05-26,16.44.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,229,229,229,229,2,1,2,1,0.655,0,0.873,8,9,9,50,In Spec,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,229,229,229,229,2,1,2,1,0.655,0,0.873,50,2.231,267.6,0.5,0,2.247,70,No,47,8.7,2.3,0,0,49.5,37.7,39.3,38.9,40.9,10.5,39.9,626,0,0,0,0,4.76,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192576.2,56922.4,47023,294742,0,0,383693.3,128,17739.1,76952,219439.5,0,57917:21,00:00,55445:32,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14969:59,79,0,0,0,0,0,1,1,0,0,1,1009,0,0,12365,2,2,1,2,0,0,0,0,4,1,155,77,389,2,22,-3853,0,614,2,1011,2271,0,0,0,0,0,0,0,0,0,0,0
91916,2023-05-26,16.54.36.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.4,1.1,1.8,0.4,0.4,1.1,1.9,230,230,230,230,2,2,5,3,0.652,0.869,0.956,8,9,18,50,In Spec,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.4,1.1,1.8,0.4,0.4,1.1,1.9,230,230,230,230,2,2,5,3,0.652,0.869,0.956,50,2.235,267.4,2.5,0.1,2.245,70,No,45,13,3.4,0,0,48.9,37.7,39.4,39.1,40.9,10.9,39.1,594,0,0,0,0,4.75,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192576.4,56922.4,47023,294742,0,0,383693.5,128,17739.1,76952,219440,0,57917:21,00:00,55445:42,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14970:09,80,0,0,0,0,0,0,1,0,0,1,1009,0,0,12366,2,2,1,2,0,0,0,0,4,1,155,77,389,2,22,-3851,0,614,2,1011,2273,0,0,0,0,0,0,0,0,0,0,0
91917,2023-05-26,17.04.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.3,0.3,0.9,0.4,0.3,0.5,1.2,230,230,231,230,2,1,1,1,0.652,0,1,8,9,9,50,In Spec,0,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,230,230,230,230,2,1,1,1,0.652,0,1,50,2.246,268.3,2.5,0.1,2.252,70,No,52,9.7,2.5,0,0,48.4,37.7,39.3,38.9,40.9,9.6,38.2,560,0,0,0,0,4.73,12.1,12.3,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192576.6,56922.4,47023,294742,0,0,383693.7,128,17739.1,76952,219440.4,0,57917:21,00:00,55445:52,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14970:19,79,0,0,0,0,0,0,1,0,0,1,1010,0,0,12369,2,2,1,2,0,0,0,0,4,1,155,77,389,2,22,-3848,0,614,2,1011,2276,0,0,0,0,0,0,0,0,0,0,0
91918,2023-05-26,17.14.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.3,0.3,0.8,0.4,0.3,0.3,1,230,230,230,230,2,1,1,1,0.434,0,1,8,9,9,50,In Spec,0,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.2,0.3,0.3,0.8,0.4,0.3,0.3,1,230,230,230,230,2,1,1,1,0.434,0,0,50,2.243,269.5,2,0.6,2.258,70,No,58,8.1,2.1,0,0,48,37.7,39.2,38.6,40.7,8.4,38.7,529,0,0,0,0,4.72,12.1,12.3,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192576.7,56922.4,47023,294742,0,0,383693.8,128,17739.1,76952.1,219440.7,0,57917:21,00:00,55446:02,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14970:29,78,0,0,0,0,0,0,1,0,0,1,1010,0,0,12370,2,2,1,2,0,0,0,0,4,1,157,77,389,2,22,-3789,0,614,2,1011,2336,0,0,0,0,0,0,0,0,0,0,0
91919,2023-05-26,17.24.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.3,0.5,0.4,0,0.3,0.7,229,230,229,229,2,0,1,1,0.434,0,1,8,8,9,50,In Spec,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.2,0,0.3,0.5,0.4,0,0.3,0.7,230,229,230,229,2,0,1,1,0.434,0,0,50,2.221,266.7,0.5,0.1,2.233,70,No,33,7.3,1.9,0,0,47.8,37.7,39.3,38.6,41,13.4,39.6,494,0,0,0,0,4.8,12.2,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192576.8,56922.4,47023,294742,0,0,383693.9,128,17739.1,76952.1,219441.1,0,57917:21,00:00,55446:12,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14970:39,77,0,0,0,0,0,0,1,0,0,1,1010,0,0,12370,2,2,1,2,0,0,0,0,4,1,160,77,389,2,22,-3579,0,614,2,1011,2557,0,0,0,0,0,0,0,0,0,0,0
91920,2023-05-26,17.34.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0.1,0.4,0.7,0.4,0.2,0.4,1,230,229,229,229,2,1,2,1,0.434,0,0.873,8,8,9,50,In Spec,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.2,0.1,0.4,0.7,0.4,0.2,0.4,1,230,229,229,229,2,1,2,1,0.434,0,0.873,50,2.211,264.9,0,0,2.234,70,No,34,7.7,2.1,0,0,47.6,37.9,39.3,38.7,41,13.2,37.9,401,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192576.9,56922.4,47023,294742,0,0,383694.1,128,17739.1,76952.1,219441.4,0,57917:21,00:00,55446:22,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14970:49,79,0,0,0,0,0,0,1,0,0,1,1010,0,0,12370,2,2,1,2,0,0,0,0,4,1,160,77,389,2,22,-3445,0,614,2,1011,2693,0,0,0,0,0,0,0,0,0,0,0
91921,2023-05-26,17.44.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.3,0.5,0.4,0,0.3,0.7,229,230,229,229,2,0,1,1,0.436,0,1,8,8,9,50,In Spec,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.2,0,0.3,0.5,0.4,0,0.3,0.7,229,229,229,229,2,0,1,1,0.436,0,0,50,2.241,266.7,0.5,0.1,2.231,70,No,31,7.7,2,0,0,47.5,38,39.3,38.7,40.9,13.8,37.4,215,0,0,0,0,4.81,12.1,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192577,56922.4,47023,294742,0,0,383694.1,128,17739.1,76952.1,219441.7,0,57917:21,00:00,55446:32,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14970:59,82,0,0,0,0,0,0,1,0,0,1,1011,0,0,12370,2,2,1,2,0,0,0,0,4,1,167,77,390,2,22,-3177,0,615,2,1011,2962,0,0,0,0,0,0,0,0,0,0,0
91922,2023-05-26,17.54.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.1,0.3,0.7,0.4,0.1,0.3,0.8,229,229,229,229,2,0,1,1,0.655,0,1,8,8,8,50,In Spec,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.1,0.3,0.7,0.4,0.1,0.3,0.8,229,229,229,229,2,0,1,1,0.655,0,0,50,2.218,266,0,0,2.23,70,No,30,7.7,2,0,0,47.4,37.8,39.2,38.7,40.9,13.9,38.3,382,0,0,0,0,4.81,12.1,12.2,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192577.1,56922.4,47023,294742,0,0,383694.3,128,17739.1,76952.2,219442.1,0,57917:21,00:00,55446:42,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14971:09,77,0,0,0,0,0,0,1,0,0,1,1012,0,0,12371,2,2,1,2,0,0,0,0,4,1,167,77,390,2,22,-2894,0,615,2,1011,3247,0,0,0,0,0,0,0,0,0,0,0
91923,2023-05-26,18.04.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.1,0.8,1.2,0.4,0.2,0.9,1.5,230,230,230,229,2,1,4,2,0.655,0,0.873,8,8,14,50,In Spec,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,Bad,Src frequency low;Src line volt low,Src frequency low;Src line volt low,Can Stop,Can Stop,0.3,0.1,0.8,1.2,0.4,0.1,0.9,1.4,229,229,229,229,2,0,4,2,0.655,0,0.873,50,2.215,265.6,0,0,2.233,70,No,33,10.8,2.8,0,0,47.4,37.9,39.5,38.8,41.2,13.3,38.6,386,0,0,0,0,4.79,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Stopped,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192577.3,56922.4,47023,294742,0,0,383694.4,128,17739.1,76952.2,219442.5,0,57917:21,00:00,55446:52,2014-08-08 10.52.12,2023-05-26 06.34.48,1999-12-31,14971:19,80,0,0,0,0,0,0,1,0,0,1,1012,0,0,12371,2,2,1,2,0,0,0,0,4,1,167,77,390,2,22,-2739,0,615,2,1011,3403,0,0,0,0,0,0,0,0,0,0,0
91924,2023-05-26,18.04.53.71,Status : Source A Stopped,SrcA Cooling Down,4294941955,106,4294941364,7943699,0.3,0.1,0.8,1.2,0.4,0.1,0.9,1.4,230,230,230,230,2,0,4,2,0.652,0,0.869,8,8,14,50,In Spec,0,0,0,0,0,0,0,0,252,252,245,249,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.8,1.2,0.4,0.1,0.9,1.4,230,230,230,230,2,0,4,2,0.652,0,0.869,50,2.208,265.5,1.5,0,2.234,70,No,34,10.6,2.8,0,0,47.4,37.9,39.5,38.8,41.2,12.9,38.7,384,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192577.3,56922.4,47023,294742,0,0,383694.4,128,17739.1,76952.2,219442.5,0,57917:21,00:00,55446:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14971:19,80,0,0,0,0,0,0,1,0,0,1,1012,0,0,12371,2,2,1,2,0,0,0,0,4,1,167,77,390,2,22,-2738,0,615,2,1011,3404,0,0,0,0,0,0,0,0,0,0,0
91925,2023-05-26,18.05.41.62,Status : Source A Warming Up,SrcA Startup,4294941957,106,4294941364,5316369,0.3,0.1,0.3,0.7,0.4,0.1,0.4,0.9,248,251,246,248,2,0,2,1,0.604,0,0.609,8,9,7,49.9,In Spec,0,0,0,0,0,0,0,0,248,252,246,248,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.3,0.7,0.4,0.1,0.4,0.9,248,251,246,248,2,0,2,1,0.604,0,0.609,49.9,2.218,266.2,0,0,2.231,70,No,31,7.9,2.1,0,0,47.4,37.9,39.5,38.9,41.3,13.7,39,387,0,0,0,0,4.81,12.2,12.2,1023,SYNC OK,None,0,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192577.3,56922.4,47023,294742,0,0,383694.5,128,17739.1,76952.2,219442.5,0,57917:22,00:00,55446:53,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14971:20,78,0,1,0,0,0,0,1,1,0,1,1013,0,0,12371,2,2,1,2,0,0,0,0,4,1,167,77,390,2,22,-2737,0,615,2,1011,3406,0,0,0,0,0,0,0,0,0,0,0
91926,2023-05-26,18.14.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.5,1.4,2.6,0.7,0.5,1.4,2.6,246,248,244,246,3,2,6,3,0.948,1,0.956,10,10,19,50.1,In Spec,-0.3,-0.3,-0.5,-1,0.3,0.4,0.4,1.1,246,248,244,246,1,2,2,1,0,-0.604,-0.819,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,1,1.6,0.4,0.2,1,1.6,246,248,244,246,2,1,4,2,0.813,0,1,50.1,2.228,267.2,0,0,2.229,70,No,29,18.1,4.8,0,0,47.7,38.1,39.6,39.5,41,14.1,39.5,327,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192577.7,56922.4,47023.2,294742,0,0,383694.6,128,17739.1,76952.2,219443.2,0,57917:31,00:00,55447:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14971:29,86,0,1,0,0,0,0,1,1,0,1,1013,0,0,12372,2,2,1,2,0,0,0,0,4,1,167,77,390,2,22,-2731,0,615,2,1011,3413,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
91927,2023-05-26,18.24.38.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.2,1.1,1.8,0.7,0.3,1.2,2.2,246,247,242,245,3,1,5,3,0.677,0,0.987,8,9,16,50,In Spec,-0.1,-0.1,-0.1,-0.4,0.2,0.2,0.2,0.6,246,247,242,245,0,0,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.2,1,1.6,0.4,0.2,1,1.6,246,247,243,245,2,1,4,2,0.813,0,1,50,2.224,266.6,0,0,2.227,70,No,27,15.1,4,0,0,48.1,38.1,39.6,39.4,41.1,14.5,39.3,281,0,0,0,0,4.82,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.1,56922.4,47023.4,294742,0,0,383694.8,128,17739.1,76952.2,219443.9,0,57917:41,00:00,55447:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14971:39,86,0,1,0,0,0,0,1,1,0,1,1013,0,0,12374,2,2,1,2,0,0,0,0,4,1,167,77,390,2,22,-2721,0,615,2,1011,3426,0,1,1,1,0,0,0,0,0,0,0
91928,2023-05-26,18.34.42.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.4,0.5,1.6,0.7,0.4,0.5,1.6,247,246,243,244,3,2,2,2,0.948,0.813,1,10,10,10,50,In Spec,-0.3,-0.3,-0.3,-0.7,0.2,0.2,0.3,0.7,247,246,243,245,1,1,1,1,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.2,0.2,0.9,0.5,0.2,0.2,0.9,246,246,242,244,3,1,1,1,1,0,0,50,2.225,267.2,0,0,2.227,70,No,27,12.6,3.3,0,0,48.2,38.1,39.7,39.2,41.2,14.5,38,234,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.4,56922.4,47023.6,294742,0,0,383695,128,17739.1,76952.2,219444.5,0,57917:51,00:00,55447:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14971:49,87,0,1,0,0,0,0,1,1,0,1,1013,0,0,12375,2,2,1,2,0,0,0,0,4,1,167,77,390,2,22,-2561,0,615,2,1011,3591,0,0.2,0.2,0.2,0,0,0,0,0,0,0
91929,2023-05-26,18.44.46.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.1,0.4,0.8,0.4,0.2,0.4,1,247,248,244,246,2,0,2,1,0.607,0,0.819,8,9,8,50.1,In Spec,0,0,0,0,0,0,0,0,247,249,244,246,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.4,0.8,0.4,0.2,0.4,1,247,249,244,246,2,1,2,1,0.607,0,0.819,50.1,2.225,267,0,0,2.227,70,No,27,8.9,2.3,0,0,48,38,39.4,38.9,41,14.5,38.5,189,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.6,56922.4,47023.6,294742,0,0,383695.1,128,17739.1,76952.2,219444.9,0,57918:01,00:00,55447:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14971:59,88,0,1,0,0,0,0,1,1,0,1,1013,0,0,12375,2,2,1,2,0,0,0,0,4,1,167,77,390,2,22,-2459,0,615,2,1011,3694,0,1.5,1.5,1.5,0,0,0,0,0,0,0
91930,2023-05-26,18.54.50.00,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.1,0.3,0.3,0.4,0.2,0.4,1,246,246,247,246,2,1,2,1,0.406,0,0.607,7,8,6,50,In Spec,0,0.2,0.2,0.3,0,0.2,0.2,0.4,246,246,247,246,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.4,0.7,0.4,0.2,0.7,1.3,246,246,247,246,2,1,3,2,0.406,0,0.539,50,2.229,267.3,0.5,0.1,2.231,70,No,31,7.3,1.9,0,0,47.6,38,39.4,38.6,41.1,13.8,38.1,176,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.7,56922.4,47023.6,294742.1,0,0,383695.2,128,17739.1,76952.2,219445.3,0,57918:11,00:00,55447:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14972:09,85,0,1,0,0,0,0,1,1,0,1,1013,0,0,12377,2,2,1,2,0,0,0,0,4,1,167,77,390,2,22,-2356,0,615,2,1011,3800,0,3.5,3.5,3.5,0,0,0,0,0,0,0
91931,2023-05-26,19.04.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0,0.1,0.4,0.4,0.2,0.2,0.8,247,248,246,246,2,1,1,1,0.607,0,0.408,8,8,7,50.1,In Spec,0,0,0.1,0.1,0,0.2,0.1,0.3,247,248,246,247,0,1,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,0.2,0.5,0.4,0.2,0.2,0.8,247,248,245,246,2,1,1,1,0.607,0,0,50.1,2.224,267.3,0.5,0.1,2.229,70,No,29,6.7,1.7,0,0,47.4,37.9,39.3,38.4,41,14.2,37.1,147,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.7,56922.4,47023.6,294742.1,0,0,383695.3,128,17739.1,76952.2,219445.6,0,57918:21,00:00,55447:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14972:19,88,0,1,0,0,0,0,1,1,0,1,1013,0,0,12378,2,2,1,2,0,0,0,0,4,1,170,77,390,2,22,-2107,0,616,2,1011,4066,0,2.6,2.6,2.6,0,0,0,0,0,0,0
91932,2023-05-26,19.14.58.01,Data Log,Log Period,0,106,4294941364,4294901759,0.1,-0.2,0,-0.1,0.4,0.2,0.2,0.8,248,249,246,247,2,1,1,1,0.201,0,0,7,8,6,50.2,In Spec,0.1,0.3,0.3,0.7,0.1,0.3,0.3,0.7,248,249,245,247,0,1,1,0,0,0,0,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.1,0.3,0.6,0.4,0.2,0.4,1,248,249,246,247,2,1,2,1,0.403,0,0.609,50.2,2.225,266.8,0.5,0,2.226,70,No,26,4.6,1.2,0,0,47.1,37.8,39.2,38.2,41,14.4,37.3,120,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56922.4,47023.6,294742.2,0,0,383695.4,128,17739.1,76952.3,219445.9,0,57918:31,00:00,55448:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14972:29,88,0,1,0,0,0,0,1,1,0,1,1013,0,0,12380,2,2,1,2,0,0,0,0,4,1,170,77,390,2,22,-1968,0,616,2,1011,4208,0,3.4,3.4,3.4,0,0,0,0,0,0,0
91933,2023-05-26,19.25.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,0,-0.3,0.4,0.2,0.2,0.8,248,249,243,246,2,1,1,1,-0.202,0,0,5,8,5,50,In Spec,0.5,0.4,0.7,1.4,0.4,0.4,0.6,1.4,247,249,242,246,2,2,3,1,0,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.7,1.7,247,249,243,246,3,1,3,2,0.404,0,0.823,50,2.23,267.3,0.5,0,2.233,70,No,33,3.4,0.9,0,0,46.7,37.8,39.1,37.9,40.9,13.4,36.8,96,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56922.4,47023.6,294742.3,0,0,383695.5,128,17739.1,76952.3,219446.1,0,57918:41,00:00,55448:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14972:39,87,0,1,0,0,0,0,1,1,0,1,1013,0,0,12383,2,2,1,2,0,0,0,0,4,1,170,77,390,2,22,-1945,0,616,2,1011,4233,0,5.5,3.1,5.5,0,0,0,0,0,0,0
91934,2023-05-26,19.35.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,246,248,242,245,2,1,1,1,-0.203,0,-0.826,5,8,6,50,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,246,248,242,245,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.7,0.2,0.4,1.3,246,248,242,245,3,1,1,1,0.406,0,0,50,2.248,267.4,0.5,0.1,2.232,70,No,32,2.4,0.6,0,0,46.2,37.7,39,37.7,41,13.5,36.4,77,0,0,0,0,4.8,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56922.5,47023.6,294742.5,0,0,383695.7,128,17739.1,76952.3,219446.2,0,57918:51,00:00,55448:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14972:49,88,0,1,0,0,0,0,1,1,0,1,1014,0,0,12385,2,2,1,2,0,0,0,0,4,1,175,77,390,2,22,-1802,0,616,2,1011,4392,0,6.7,3,6.7,0,0,0,0,0,0,0
91935,2023-05-26,19.45.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,249,245,246,2,1,1,1,-0.202,0,-0.409,5,8,6,50.2,In Spec,0.4,0.3,0.5,1.2,0.4,0.3,0.5,1.2,247,249,245,246,1,1,2,1,0,0,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.4,0.9,0.7,0.2,0.4,1.3,247,249,244,246,3,1,1,2,0.404,0,0.819,50.2,2.178,261.4,0,0,2.239,70,No,39,1.4,0.3,0,0,45.7,37.6,38.9,37.4,40.9,12.1,35.8,58,0,0,0,0,4.78,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56922.6,47023.6,294742.8,0,0,383695.9,128,17739.1,76952.3,219446.3,0,57919:01,00:00,55448:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14972:59,88,0,1,0,0,0,0,1,1,0,1,1014,0,0,12385,2,2,1,2,0,0,0,0,4,1,183,77,390,2,22,-1556,0,616,2,1011,4641,0,5.5,3,4.6,0,0,0,0,0,0,0
91936,2023-05-26,19.55.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,248,243,246,2,1,1,1,-0.202,0,-0.411,5,8,5,50,In Spec,0.4,0.3,0.6,1.3,0.4,0.3,0.6,1.3,247,248,243,246,1,1,2,1,0,0,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.2,0.5,1,0.7,0.2,0.5,1.4,247,248,243,246,3,1,2,2,0.404,0,1,50,2.077,249.1,0,0,2.233,70,No,33,0.8,0.1,0,0,45.3,37.5,38.9,37.3,41,13.4,35.4,45,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56922.6,47023.6,294743,0,0,383696,128,17739.1,76952.3,219446.3,0,57919:11,00:00,55448:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14973:09,88,0,1,0,0,0,0,1,1,0,1,1014,0,0,12386,2,2,1,2,0,0,0,0,4,1,183,77,390,2,22,-1483,0,616,2,1011,4719,0,5.5,3.1,5.4,0,0,0,0,0,0,0
91937,2023-05-26,20.05.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,-0.1,-0.2,0.4,0,0.4,0.8,246,248,243,245,2,0,2,1,-0.203,0,-0.205,5,8,2,49.9,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,246,248,243,245,2,2,3,2,0.813,0.806,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,246,248,243,245,3,2,3,2,0.406,0.806,0.96,49.9,2.042,245.1,-1,-0.2,2.229,70,No,29,0.2,0,0,0,44.9,37.4,38.6,37.1,40.8,14.4,35.1,35,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56922.7,47023.6,294743.2,0,0,383696.2,128,17739.2,76952.3,219446.3,0,57919:21,00:00,55448:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14973:19,88,0,1,0,0,0,0,1,1,0,1,1014,0,0,12386,2,2,1,2,0,0,0,0,4,1,190,77,390,2,22,-1373,0,616,2,1011,4829,0,5.5,3.4,7.1,0,0,0,0,0,0,0
91938,2023-05-26,20.15.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,248,244,246,2,1,1,1,-0.202,0,-0.411,5,8,5,50.1,In Spec,0.4,0.5,0.8,1.8,0.5,0.5,0.8,1.8,247,248,244,246,2,2,3,2,1,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,247,248,243,246,3,1,2,2,0.539,0,1,50.1,2.016,241.4,-1,-0.2,2.227,70,No,27,0,0,0,0,44.5,37.4,38.6,36.9,40.7,14.5,34.9,29,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56922.7,47023.6,294743.5,0,0,383696.5,128,17739.2,76952.3,219446.3,0,57919:31,00:00,55449:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14973:29,88,0,1,0,0,0,0,1,1,0,1,1014,0,0,12388,2,2,1,2,0,0,0,0,4,1,190,77,390,2,22,-1365,0,616,2,1011,4837,0,5.5,3.6,6.1,0,0,0,0,0,0,0
91939,2023-05-26,20.25.24.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,245,242,244,2,1,1,1,-0.204,0,-0.413,5,8,5,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,245,242,244,1,2,3,2,0,0.816,0.964,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,245,245,242,244,3,1,2,1,0.612,0,1,49.9,2.01,238.8,-1,-0.2,2.22,70,No,20,0,0,0,0,44.3,37.2,38.6,36.8,40.6,15.9,34.5,27,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56922.8,47023.6,294743.8,0,0,383696.7,128,17739.2,76952.3,219446.3,0,57919:41,00:00,55449:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14973:39,88,0,1,0,0,0,0,1,1,0,1,1014,0,0,12392,2,2,1,2,0,0,0,0,4,1,190,77,390,2,22,-1346,0,616,2,1011,4857,0,5.4,3.6,5.6,0,0,0,0,0,0,0
91940,2023-05-26,20.35.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,243,241,242,2,1,1,1,-0.204,0,-0.414,5,8,5,50,In Spec,0.4,0.4,0.6,1.5,0.4,0.4,0.7,1.5,244,243,241,242,1,2,2,1,0,0.823,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,244,243,241,242,2,1,2,2,0.409,0,1,50,1.975,236.8,-1,-0.2,2.22,70,No,20,0,0,0,0,44.1,37.1,38.4,36.7,40.4,15.7,34.5,26,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56922.8,47023.6,294744,0,0,383696.9,128,17739.3,76952.3,219446.3,0,57919:51,00:00,55449:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14973:49,88,0,1,0,0,0,0,1,1,0,1,1014,0,0,12394,2,2,1,2,0,0,0,0,4,1,190,77,390,2,22,-1344,0,616,2,1011,4860,0,5.3,3.6,5.6,0,0,0,0,0,0,0
91941,2023-05-26,20.45.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,243,240,242,2,1,1,1,-0.205,0,-0.416,5,8,6,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,243,243,240,242,1,2,3,2,0,0.823,0.972,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.4,0.6,1.7,243,243,240,242,3,2,2,2,0.411,0.617,1,50,1.966,235.9,-1,-0.2,2.22,70,No,20,0,0,0,0,44,37,38.3,36.6,40.4,15.9,34.3,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56922.9,47023.6,294744.3,0,0,383697.1,128,17739.3,76952.3,219446.3,0,57920:01,00:00,55449:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14973:59,88,0,1,0,0,0,0,1,1,0,1,1014,0,0,12395,2,2,1,2,0,0,0,0,4,1,190,77,390,2,22,-1342,0,617,2,1011,4863,0,5.3,3.6,5.6,0,0,0,0,0,0,0
91942,2023-05-26,20.55.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,243,239,241,2,1,1,1,-0.206,0,-0.418,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,242,243,239,241,1,2,3,2,0,0.823,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,242,243,239,241,2,1,2,1,0.619,0,1,50,1.965,235.8,-1,-0.2,2.22,70,No,20,0,0,0,0,43.8,37.1,38.3,36.6,40.5,15.9,34.4,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56922.9,47023.6,294744.6,0,0,383697.3,128,17739.3,76952.3,219446.3,0,57920:11,00:00,55449:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14974:09,88,0,1,0,0,0,0,1,1,0,1,1014,0,0,12398,2,2,1,2,0,0,0,0,4,1,190,77,390,2,22,-1337,0,617,2,1011,4869,0,5.3,3.6,5.7,0,0,0,0,0,0,0
91943,2023-05-26,21.05.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.3,0.9,242,242,240,241,2,1,1,1,-0.206,0,-1,5,8,7,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,242,242,240,241,1,2,3,2,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.5,1.2,0.7,0.4,0.5,1.6,242,242,240,241,3,2,2,2,0.413,0.826,1,50.1,1.968,236.1,0,0,2.219,70,No,19,0,0,0,0,43.8,36.9,38.3,36.4,40.4,16.2,34.2,26,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923,47023.6,294744.8,0,0,383697.5,128,17739.4,76952.3,219446.3,0,57920:21,00:00,55449:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14974:19,88,0,1,0,0,0,0,1,1,0,1,1015,0,0,12399,2,2,1,2,0,0,0,0,4,1,190,77,390,2,22,-1334,0,617,2,1011,4873,0,5.3,3.6,6.2,0,0,0,0,0,0,0
91944,2023-05-26,21.15.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,244,244,242,243,2,1,0,1,-0.204,0,0.001,5,8,7,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,244,244,242,243,1,2,2,1,0,0.819,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,244,244,242,243,3,1,2,2,0.409,0,1,50,1.964,236,-1.5,-0.2,2.221,70,No,21,0,0,0,0,43.6,36.9,38.2,36.4,40.2,15.8,34.1,25,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923,47023.6,294745.1,0,0,383697.7,128,17739.4,76952.3,219446.3,0,57920:31,00:00,55450:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14974:29,87,0,1,0,0,0,0,1,1,0,1,1015,0,0,12400,2,2,1,2,0,0,0,0,4,1,190,77,390,2,22,-1330,0,617,2,1011,4878,0,5.4,3.6,4.8,0,0,0,0,0,0,0
91945,2023-05-26,21.25.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,244,242,243,2,1,1,1,-0.204,0,-0.414,5,8,5,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,245,244,241,243,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,245,244,241,243,3,1,3,2,0.408,0,1,50,1.967,238.3,-1,-0.2,2.222,70,No,22,0,0,0,0,43.4,36.6,38,36.2,40,15.5,33.8,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.1,47023.6,294745.3,0,0,383697.9,128,17739.4,76952.3,219446.3,0,57920:41,00:00,55450:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14974:39,88,0,1,0,0,0,0,1,1,0,1,1015,0,0,12405,2,2,1,2,0,0,0,0,4,1,190,77,390,2,22,-1324,0,617,2,1011,4885,0,5.4,3.6,6.3,0,0,0,0,0,0,0
91946,2023-05-26,21.35.50.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,245,242,243,2,1,1,1,-0.204,0,-0.413,5,8,6,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,244,245,242,243,1,2,3,2,0,0.816,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,244,245,242,243,3,1,2,2,0.409,0,1,50,1.97,236,-1,-0.2,2.223,70,No,23,0,0,0,0,43.2,36.5,37.9,35.9,40,15.4,33.4,25,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.1,47023.6,294745.6,0,0,383698.1,128,17739.5,76952.3,219446.3,0,57920:51,00:00,55450:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14974:49,88,0,1,0,0,0,0,1,1,0,1,1015,0,0,12406,2,2,1,2,0,0,0,0,4,1,190,77,390,2,22,-1320,0,617,2,1011,4891,0,5.4,3.6,5.5,0,0,0,0,0,0,0
91947,2023-05-26,21.45.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,245,242,244,2,1,1,1,-0.204,0,-0.413,5,8,5,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,244,242,244,1,2,3,2,0,0.816,0.964,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,245,245,242,244,3,1,2,2,0.408,0,1,49.9,1.988,236,-1,-0.2,2.22,70,No,20,0,0,0,0,43,36.3,37.7,35.8,39.8,16,33.2,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.2,47023.6,294745.9,0,0,383698.3,128,17739.5,76952.3,219446.3,0,57921:01,00:00,55450:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14974:59,88,0,1,0,0,0,0,1,1,0,1,1016,0,0,12408,2,2,1,2,0,0,0,0,4,1,190,77,390,2,22,-1316,0,617,2,1011,4898,0,5.4,3.6,6,0,0,0,0,0,0,0
91948,2023-05-26,21.55.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,246,246,241,244,2,1,2,1,-0.203,0,-0.207,5,8,4,50,In Spec,0.5,0.6,1.1,2.2,0.5,0.7,1.1,2.3,246,246,241,244,2,3,4,3,1,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.5,1,1.9,0.7,0.5,1,2.2,246,246,241,244,3,2,4,3,0.542,1,1,50,1.964,235.8,-1.5,-0.3,2.22,70,No,20,0,0,0,0,42.7,36.2,37.5,35.7,39.5,16.1,33,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.2,47023.6,294746.1,0,0,383698.6,128,17739.6,76952.3,219446.3,0,57921:11,00:00,55450:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14975:09,88,0,1,0,0,0,0,1,1,0,1,1018,0,0,12409,2,2,1,2,0,0,0,0,4,1,190,77,390,2,22,-1313,0,617,2,1011,4903,0,5.4,3.7,7.9,0,0,0,0,0,0,0
91949,2023-05-26,22.06.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,245,245,241,243,2,1,2,1,-0.204,0,-0.207,5,9,3,49.8,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,245,245,241,243,1,2,3,2,0,1,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,245,245,241,243,3,2,3,2,0.408,0.816,0.968,49.8,1.967,236,-1,-0.2,2.219,70,No,19,0,0,0,0,42.6,36,37.3,35.5,39.4,16.2,32.8,26,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.3,47023.6,294746.4,0,0,383698.8,128,17739.6,76952.3,219446.3,0,57921:21,00:00,55450:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14975:19,88,0,1,0,0,0,0,1,1,0,1,1019,0,0,12409,2,2,1,2,0,0,0,0,4,1,190,78,390,2,22,-1311,0,617,2,1011,4905,0,5.4,3.8,6.7,0,0,0,0,0,0,0
91950,2023-05-26,22.16.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,245,242,244,2,1,1,1,-0.204,0,-0.413,5,8,5,49.8,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,245,242,244,1,2,3,2,0,0.816,0.964,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,245,245,242,244,3,1,2,2,0.408,0,1,49.8,1.968,236.2,-1,-0.2,2.219,70,No,19,0,0,0,0,42.4,35.9,37.2,35.3,39.2,16.2,32.5,26,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.3,47023.6,294746.6,0,0,383699,128,17739.6,76952.3,219446.3,0,57921:31,00:00,55451:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14975:29,88,0,1,0,0,0,0,1,1,0,1,1019,0,0,12410,2,2,1,2,0,0,0,0,4,1,190,78,391,2,22,-1306,0,618,2,1011,4910,0,5.3,3.7,5.7,0,0,0,0,0,0,0
91951,2023-05-26,22.26.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,245,243,244,2,1,1,1,-0.204,0,-0.411,5,8,8,49.9,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,244,245,243,244,1,2,2,1,0,0.816,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,244,245,243,244,2,1,2,1,0.614,0,1,49.9,1.974,236.7,-1,-0.2,2.218,70,No,18,0,0,0,0,42.2,35.8,37.1,35.2,39.1,16.3,32.6,26,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.4,47023.6,294746.9,0,0,383699.2,128,17739.7,76952.3,219446.3,0,57921:41,00:00,55451:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14975:39,88,0,1,0,0,0,0,1,1,0,1,1019,0,0,12412,2,2,1,2,0,0,0,0,4,1,190,78,392,2,22,-1301,0,619,2,1011,4916,0,5.3,3.7,4.9,0,0,0,0,0,0,0
91952,2023-05-26,22.36.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,245,245,241,243,2,1,1,1,-0.204,0,0,5,8,5,49.8,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,245,241,243,1,2,3,2,0,0.816,0.968,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.3,0.7,1.7,245,245,241,243,2,1,3,2,0.408,0,0.968,49.8,1.968,236.1,-1,-0.3,2.221,70,No,21,0,0,0,0,42.1,35.7,37.1,35.2,38.9,15.4,32.4,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.4,47023.6,294747.1,0,0,383699.4,128,17739.7,76952.3,219446.3,0,57921:51,00:00,55451:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14975:49,88,0,1,0,0,0,0,1,1,0,1,1021,0,0,12413,2,2,1,2,0,0,0,0,4,1,190,78,392,2,22,-1230,0,619,2,1011,4987,0,5.3,3.8,5.9,0,0,0,0,0,0,0
91953,2023-05-26,22.46.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,246,242,244,2,1,1,1,-0.203,0,-0.413,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,246,246,242,244,1,2,3,2,0,0.813,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,246,246,242,244,3,1,2,2,0.406,0,1,50,1.972,236.7,-1,-0.2,2.22,70,No,20,0,0,0,0,42,35.6,36.8,35,38.9,16.2,32.3,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.5,47023.6,294747.4,0,0,383699.6,128,17739.7,76952.3,219446.3,0,57922:01,00:00,55451:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14975:59,87,0,1,0,0,0,0,1,1,0,1,1021,0,0,12413,2,2,1,2,0,0,0,0,4,1,190,78,392,2,22,-960,0,619,2,1011,5257,0,5.3,3.6,5.8,0,0,0,0,0,0,0
91954,2023-05-26,22.56.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,246,245,242,244,2,1,0,1,-0.203,0,0.001,5,8,8,50,In Spec,0.4,0.4,0.5,1.4,0.4,0.4,0.6,1.4,246,245,242,244,1,2,2,1,0,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,246,245,242,244,3,1,1,2,0.406,0,1,50,1.968,236.2,-1,-0.2,2.218,70,No,18,0,0,0,0,41.9,35.4,36.7,34.8,38.7,16.2,32,26,0,0,0,0,4.85,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.5,47023.6,294747.6,0,0,383699.8,128,17739.8,76952.3,219446.3,0,57922:11,00:00,55451:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14976:09,87,0,1,0,0,0,0,1,1,0,1,1021,0,0,12417,2,2,1,2,0,0,0,0,4,1,190,78,392,2,22,-958,0,619,2,1011,5261,0,5.4,3.6,4.8,0,0,0,0,0,0,0
91955,2023-05-26,23.06.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,241,244,2,1,1,1,-0.203,0,-0.414,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,247,246,241,244,1,2,3,2,0,0.813,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,246,246,241,244,3,1,2,2,0.406,0,1,50.1,1.968,237.4,-1,-0.2,2.222,70,No,22,0,0,0,0,41.6,35.1,36.4,34.5,38.4,15.6,32,26,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.6,47023.6,294747.9,0,0,383700,128,17739.8,76952.3,219446.3,0,57922:21,00:00,55451:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14976:19,87,0,1,0,0,0,0,1,1,0,1,1022,0,0,12418,2,2,1,2,0,0,0,0,4,1,190,78,393,2,22,-955,0,620,2,1011,5267,0,5.4,3.6,5.7,0,0,0,0,0,0,0
91956,2023-05-26,23.16.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,247,240,244,2,1,2,1,-0.202,0,-0.208,5,8,4,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,247,247,240,244,2,2,3,2,0.809,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,247,247,240,244,3,2,3,2,0.404,0.809,0.972,50.1,1.967,236,-1,-0.2,2.221,70,No,21,0,0,0,0,41.4,35.1,36.3,34.5,38.4,16,31.7,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.6,47023.6,294748.2,0,0,383700.2,128,17739.9,76952.3,219446.3,0,57922:31,00:00,55452:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14976:29,87,0,1,0,0,0,0,1,1,0,1,1022,0,0,12422,2,2,1,2,0,0,0,0,4,1,190,78,393,2,22,-951,0,620,2,1011,5272,0,5.4,3.6,6.6,0,0,0,0,0,0,0
91957,2023-05-26,23.26.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,245,239,243,2,1,1,1,-0.204,0,-0.418,5,8,4,50,In Spec,0.4,0.4,0.8,1.6,0.4,0.4,0.8,1.6,245,245,239,243,1,2,3,2,0,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.7,1.3,0.7,0.4,0.7,1.8,245,245,239,243,3,2,3,2,0.408,0.612,0.976,50,1.966,236.2,-1.5,-0.3,2.223,70,No,23,0,0,0,0,41.3,35.1,36.4,34.6,38.4,15.4,31.5,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.7,47023.6,294748.5,0,0,383700.4,128,17739.9,76952.3,219446.3,0,57922:41,00:00,55452:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14976:39,87,0,1,0,0,0,0,1,1,0,1,1022,0,0,12422,2,2,1,2,0,0,0,0,4,1,190,78,393,2,22,-948,0,620,2,1011,5275,0,5.4,3.7,6.4,0,0,0,0,0,0,0
91958,2023-05-26,23.36.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,245,244,239,242,2,1,2,1,-0.204,0,-0.209,5,8,4,49.9,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,245,244,239,242,2,2,3,2,0.816,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,245,244,239,242,3,2,3,2,0.408,0.819,0.976,49.9,1.969,238.6,-1,-0.2,2.224,70,No,24,0,0,0,0,41.2,35.1,36.3,34.5,38.3,15.2,31.2,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.7,47023.6,294748.7,0,0,383700.7,128,17739.9,76952.3,219446.3,0,57922:51,00:00,55452:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14976:49,87,0,1,0,0,0,0,1,1,0,1,1023,0,0,12424,2,2,1,2,0,0,0,0,4,1,190,78,394,2,22,-939,0,622,2,1011,5286,0,5.4,3.7,6.9,0,0,0,0,0,0,0
