V_A10
91959,2023-05-26,23.46.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,244,239,242,2,1,1,1,-0.204,0,-0.418,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,244,239,242,1,2,3,2,0,0.819,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,245,244,239,242,3,1,2,1,0.612,0,1,50,1.97,236.5,-1,-0.2,2.222,70,No,22,0,0,0,0,41.1,35.1,36.3,34.5,38.3,15.7,31.1,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.8,47023.6,294749,0,0,383700.9,128,17740,76952.3,219446.3,0,57923:01,00:00,55452:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14976:59,87,0,1,0,0,0,0,1,1,0,1,1023,0,0,12426,2,2,1,2,0,0,0,0,4,1,190,78,394,2,22,-921,0,623,2,1011,5306,0,5.3,3.7,5.6,0,0,0,0,0,0,0
91960,2023-05-26,23.56.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,244,238,242,2,1,1,1,-0.204,0,-0.42,5,8,4,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,245,244,238,242,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,245,244,238,242,3,2,3,2,0.408,0.819,0.98,50,1.967,236,-1.5,-0.3,2.222,70,No,23,0,0,0,0,41,35,36.2,34.4,38.2,15.4,31.2,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.8,47023.6,294749.3,0,0,383701.1,128,17740,76952.3,219446.3,0,57923:11,00:00,55452:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14977:09,87,0,1,0,0,0,0,1,1,0,1,1023,0,0,12426,2,2,1,2,0,0,0,0,4,1,190,78,394,2,22,-807,0,623,2,1011,5424,0,5.3,3.7,6.6,0,0,0,0,0,0,0
91961,Datalog Missing
91962,2023-05-27,00.06.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,244,238,242,2,1,1,1,-0.204,0,-0.42,5,8,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,245,244,238,242,1,2,2,1,0,0.819,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,245,244,238,242,3,1,2,2,0.408,0,1,50,1.972,238.9,-1,-0.2,2.368,70,No,18,0,0,0,0,41,34.7,36,34.2,38.1,16.4,31.5,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.9,47023.6,294749.5,0,0,383701.3,128,17740,76952.3,219446.3,0,57923:21,00:00,55452:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14977:19,87,0,1,0,0,0,0,1,1,0,1,1023,0,0,12427,2,2,1,2,0,0,0,0,4,1,190,78,395,2,22,-503,0,624,2,1011,5729,0,5.3,3.6,5.3,0,0,0,0,0,0,0
91963,2023-05-27,00.16.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,244,242,238,241,2,1,0,1,-0.204,0,0.001,5,8,7,49.9,In Spec,0.3,0.4,0.5,1.2,0.3,0.4,0.5,1.2,244,242,238,241,1,2,2,1,0,0.826,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,0.3,0.4,0.9,0.4,0.3,0.4,1.1,244,242,238,241,2,1,2,1,0.409,0,0.84,49.9,1.991,236.6,-1,-0.2,2.373,70,No,23,0,0,0,0,40.9,34.8,36.1,34.2,38,15.4,31.6,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56923.9,47023.6,294749.8,0,0,383701.5,128,17740.1,76952.3,219446.3,0,57923:31,00:00,55453:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14977:29,88,0,1,0,0,0,0,1,1,0,1,1024,0,0,12428,2,2,1,2,0,0,0,0,4,1,190,78,395,2,22,-493,0,624,2,1011,5741,0,5.3,3.7,4.8,0,0,0,0,0,0,0
91964,2023-05-27,00.26.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,245,244,239,242,2,1,1,1,-0.204,0,-0.836,5,8,7,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,245,243,239,242,1,2,3,2,0,0.823,0.976,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,245,244,239,242,3,1,2,2,0.408,0,1,50,1.973,236.7,0,0,2.37,70,No,20,0,0,0,0,40.9,35,36.2,34.4,38.1,15.9,31.6,26,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924,47023.6,294750,0,0,383701.7,128,17740.1,76952.3,219446.3,0,57923:41,00:00,55453:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14977:39,88,0,1,0,0,0,0,1,1,0,1,1025,0,0,12429,2,2,1,2,0,0,0,0,4,1,190,78,395,2,22,-473,0,624,2,1011,5763,0,5.3,3.7,5.9,0,0,0,0,0,0,0
91965,2023-05-27,00.36.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.4,-0.6,0.4,0.2,0.4,1,245,245,238,242,2,1,2,1,-0.204,0,-0.84,5,8,7,50,In Spec,0.5,0.5,1,2,0.5,0.7,1,2.2,245,245,238,242,2,3,4,3,1,0.68,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.4,0.6,1.4,0.7,0.4,0.6,1.7,245,245,238,242,3,2,2,2,0.544,0.816,1,50,1.974,236.4,0,0,2.371,70,No,23,0,0,0,0,40.9,35,36.2,34.4,38.1,15.3,31.6,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924,47023.6,294750.3,0,0,383702,128,17740.1,76952.3,219446.3,0,57923:51,00:00,55453:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14977:49,88,0,1,0,0,0,0,1,1,0,1,1026,0,0,12430,2,2,1,2,0,0,0,0,4,1,190,78,395,2,22,-460,0,624,2,1011,5778,0,5.4,3.7,8,0,0,0,0,0,0,0
91966,2023-05-27,00.47.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,247,246,240,244,2,1,2,1,-0.202,0,-0.625,5,8,6,50.1,In Spec,0.5,0.5,1,2,0.5,0.7,1,2.2,247,246,240,244,2,3,4,3,1,0.677,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.4,0.7,1.5,0.7,0.4,0.7,1.8,247,246,240,244,3,2,2,2,0.539,0.813,1,50.1,1.969,236.5,0,0,2.373,70,No,21,0,0,0,0,40.9,35.1,36.3,34.5,38.2,15.7,31.7,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.1,47023.6,294750.7,0,0,383702.3,128,17740.2,76952.3,219446.3,0,57924:01,00:00,55453:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14977:59,88,0,1,0,0,0,0,1,1,0,1,1026,0,0,12432,2,2,1,2,0,0,0,0,4,1,201,78,395,2,22,-222,0,624,2,1011,6027,0,5.4,3.7,7.6,0,0,0,0,0,0,0
91967,2023-05-27,00.57.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,247,247,242,245,2,1,1,1,-0.202,0,-0.826,5,8,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,247,247,242,245,2,2,3,2,0,0.813,0.964,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,247,246,242,245,3,1,2,2,0.404,0,1,50.1,1.97,236.5,-1,-0.2,2.37,70,No,20,0,0,0,0,40.8,34.8,36.1,34.2,38,15.3,31.3,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.1,47023.6,294751,0,0,383702.6,128,17740.2,76952.3,219446.3,0,57924:11,00:00,55453:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14978:09,88,0,1,0,0,0,0,1,1,0,1,1026,0,0,12433,2,2,1,2,0,0,0,0,4,1,203,78,395,2,22,104,0,624,2,1011,6355,0,5.4,3.6,5.8,0,0,0,0,0,0,0
91968,2023-05-27,01.07.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,246,237,243,2,1,1,1,-0.202,0,-0.21,5,8,4,50.1,In Spec,0.5,0.7,1.3,2.5,0.5,0.9,1.3,2.7,247,246,237,243,2,4,5,3,1,0.714,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.6,1.2,2.2,0.7,0.7,1.2,2.6,247,245,237,243,3,3,5,3,0.539,0.816,1,50.1,1.965,235.8,-1.5,-0.3,2.373,70,No,23,0,0,0,0,40.7,34.5,35.7,33.9,37.8,15.2,31.4,26,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.2,47023.6,294751.4,0,0,383702.9,128,17740.3,76952.3,219446.3,0,57924:21,00:00,55453:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14978:19,88,0,1,0,0,0,0,1,1,0,1,1026,0,0,12433,2,2,1,2,0,0,0,0,4,1,203,78,395,2,22,429,0,624,2,1011,6680,0,5.4,3.6,9.3,0,0,0,0,0,0,0
91969,2023-05-27,01.17.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,246,245,240,243,2,1,2,1,-0.203,0,-0.416,5,8,3,50,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,246,245,240,243,2,2,3,2,0.813,1,0.937,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,246,245,240,243,3,2,3,2,0.406,0.816,0.972,50,1.97,236.8,-1,-0.2,2.374,70,No,24,0,0,0,0,40.7,34.5,35.6,34.2,37.7,15.1,31.5,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.2,47023.6,294751.8,0,0,383703.2,128,17740.3,76952.3,219446.3,0,57924:31,00:00,55454:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14978:29,88,0,1,0,0,0,0,1,1,0,1,1026,0,0,12433,2,2,1,2,0,0,0,0,4,1,203,78,395,2,22,755,0,624,2,1011,7006,0,5.4,3.7,7.3,0,0,0,0,0,0,0
91970,2023-05-27,01.27.18.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,247,247,237,243,2,1,2,1,-0.202,0,-0.21,5,8,1,50.1,In Spec,0.5,0.7,1.4,2.6,0.5,0.9,1.4,2.8,247,247,237,243,2,4,6,4,1,0.708,0.984,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.6,1.3,2.3,0.7,0.7,1.4,2.8,247,247,237,243,3,3,6,4,0.539,0.809,0.914,50.1,1.984,235.8,-1,-0.3,2.374,70,No,24,0,0,0,0,40.7,34.7,35.9,34.2,37.9,15.2,31.5,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.3,47023.6,294752.1,0,0,383703.5,128,17740.4,76952.3,219446.3,0,57924:41,00:00,55454:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14978:39,88,0,1,0,0,0,0,1,1,0,1,1027,0,0,12433,2,2,1,2,0,0,0,0,4,1,203,78,395,2,22,1081,0,624,2,1011,7332,0,5.2,3.6,10.8,0,0,0,0,0,0,0
91971,2023-05-27,01.37.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.6,-0.8,0.4,0.2,0.7,1.3,248,247,238,244,2,1,2,2,-0.201,0,-0.84,5,8,8,50.1,In Spec,0.5,0.6,1.2,2.3,0.5,0.7,1.2,2.4,248,247,238,244,2,3,5,3,1,0.809,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.4,0.5,0.6,1.5,0.7,0.7,0.7,2.1,248,247,238,244,3,3,3,3,0.537,0.674,0.84,50.1,1.971,236.4,1,0.2,2.373,70,No,23,0,0,0,0,40.7,34.8,36,34.3,37.8,15.3,31.3,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.3,47023.6,294752.5,0,0,383703.8,128,17740.4,76952.3,219446.3,0,57924:51,00:00,55454:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14978:49,88,0,1,0,0,0,0,1,1,0,1,1027,0,0,12433,2,2,1,2,0,0,0,0,4,1,203,78,395,2,22,1355,0,624,2,1011,7606,0,5.2,3.6,9.6,0,0,0,0,0,0,0
91972,2023-05-27,01.47.24.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,240,244,2,1,1,1,-0.202,0,-0.416,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,247,246,240,244,1,2,3,2,0,0.813,0.972,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.4,0.3,0.6,1.3,247,246,240,244,2,1,2,1,0.607,0,1,50,1.971,236.2,-1,-0.2,2.373,70,No,23,0,0,0,0,40.8,34.8,36,34.3,37.9,15.4,31.4,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.4,47023.6,294752.7,0,0,383704,128,17740.5,76952.3,219446.3,0,57925:01,00:00,55454:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14978:59,88,0,1,0,0,0,0,1,1,0,1,1027,0,0,12433,2,2,1,2,0,0,0,0,4,1,203,78,395,2,22,1619,0,624,2,1011,7870,0,5.2,3.7,5.9,0,0,0,0,0,0,0
91973,2023-05-27,01.57.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,247,246,242,245,2,1,0,1,-0.202,0,0.001,5,8,8,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,247,246,242,245,1,2,2,1,0,0.813,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,247,246,242,245,2,1,2,1,0.607,0,1,50,1.97,236.4,-1,-0.2,2.373,70,No,23,0,0,0,0,40.8,34.8,36,34.1,37.9,15.3,31.3,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.4,47023.6,294753,0,0,383704.2,128,17740.5,76952.3,219446.3,0,57925:11,00:00,55454:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14979:09,88,0,1,0,0,0,0,1,1,0,1,1027,0,0,12433,2,2,1,2,0,0,0,0,4,1,203,78,395,2,22,1932,0,624,2,1011,8187,0,5.2,3.6,4.8,0,0,0,0,0,0,0
91974,2023-05-27,02.07.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,244,246,2,1,1,1,-0.201,0,-0.409,5,8,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.4,0.6,1.4,248,248,244,246,1,2,2,1,0,0.806,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,248,248,244,246,2,1,2,1,0.604,0,1,50.1,1.969,236.1,-1,-0.2,2.372,70,No,22,0,0,0,0,40.8,34.8,36,34.3,37.9,15.6,31.3,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.5,47023.6,294753.2,0,0,383704.4,128,17740.5,76952.3,219446.3,0,57925:21,00:00,55454:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14979:19,88,0,1,0,0,0,0,1,1,0,1,1027,0,0,12433,2,2,1,2,0,0,0,0,4,1,203,78,395,2,22,2184,0,624,2,1011,8440,0,5.2,3.6,5.1,0,0,0,0,0,0,0
91975,2023-05-27,02.17.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,243,246,2,1,1,1,-0.2,0,-0.411,5,8,6,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,249,248,243,246,1,2,3,2,0,0.806,0.96,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,249,248,243,246,3,1,2,2,0.401,0,1,50,1.966,235.9,-1,-0.2,2.371,70,No,21,0,0,0,0,40.8,34.8,36,34.3,38,15.8,31.3,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.5,47023.6,294753.5,0,0,383704.6,128,17740.6,76952.3,219446.3,0,57925:31,00:00,55455:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14979:29,88,0,1,0,0,0,0,1,1,0,1,1027,0,0,12435,2,2,1,2,0,0,0,0,4,1,203,78,396,2,22,2234,0,625,2,1011,8491,0,5.3,3.6,5.5,0,0,0,0,0,0,0
91976,2023-05-27,02.27.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,249,248,243,246,2,1,1,1,-0.2,0,-0.411,5,8,4,50,In Spec,0.4,0.5,0.8,1.6,0.4,0.4,0.8,1.6,249,248,243,246,1,2,3,2,0,0.806,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.7,1.3,0.7,0.4,0.7,1.8,249,248,243,246,3,2,3,2,0.401,0.604,0.96,50,1.962,235.4,-1.5,-0.3,2.372,70,No,22,0,0,0,0,40.8,34.8,36.1,34.3,38,15.8,31.4,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.6,47023.6,294753.7,0,0,383704.8,128,17740.6,76952.3,219446.3,0,57925:41,00:00,55455:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14979:39,88,0,1,0,0,0,0,1,1,0,1,1029,0,0,12437,2,2,1,2,0,0,0,0,4,1,203,78,396,2,22,2243,0,626,2,1011,8500,0,5.3,3.6,6.3,0,0,0,0,0,0,0
91977,2023-05-27,02.37.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,250,249,245,248,2,1,1,1,-0.2,0,-0.408,5,8,6,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,250,249,245,248,1,2,3,2,0,0.803,0.952,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,250,249,245,248,3,1,2,2,0.4,0,1,50.1,1.967,235.9,-1,-0.2,2.37,70,No,20,0,0,0,0,40.7,34.8,35.9,34.2,38,16,31.3,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.6,47023.6,294754.1,0,0,383705.1,128,17740.7,76952.3,219446.3,0,57925:51,00:00,55455:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14979:49,88,0,1,0,0,0,0,1,1,0,1,1030,0,0,12438,2,2,1,2,0,0,0,0,4,1,203,78,397,2,22,2246,0,627,2,1011,8504,0,5.3,3.7,5.5,0,0,0,0,0,0,0
91978,2023-05-27,02.47.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,243,246,2,1,1,1,-0.201,0,-0.411,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,249,248,243,246,1,2,3,2,0,0.806,0.96,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,248,248,243,246,3,1,2,2,0.403,0,1,50,1.965,235.8,-1,-0.2,2.374,70,No,24,0,0,0,0,40.7,34.6,35.8,34.1,37.8,15,31.2,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.7,47023.6,294754.3,0,0,383705.3,128,17740.7,76952.3,219446.3,0,57926:01,00:00,55455:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14979:59,88,0,1,0,0,0,0,1,1,0,1,1030,0,0,12438,2,2,1,2,0,0,0,0,4,1,203,78,397,2,22,2250,0,627,2,1011,8508,0,5.3,3.6,5.7,0,0,0,0,0,0,0
91979,2023-05-27,02.57.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,243,247,2,1,1,1,-0.2,0,-0.411,5,8,4,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,250,250,243,247,1,2,3,2,0,1,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.7,0.5,0.7,1.9,250,250,243,247,3,2,3,2,0.4,0.8,0.96,50.1,1.962,235.4,-1.5,-0.3,2.37,70,No,20,0,0,0,0,40.7,34.8,35.9,34.2,38,15.9,31.3,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.7,47023.6,294754.6,0,0,383705.5,128,17740.7,76952.3,219446.3,0,57926:11,00:00,55455:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14980:09,88,0,1,0,0,0,0,1,1,0,1,1030,0,0,12438,2,2,1,2,0,0,0,0,4,1,203,78,397,2,22,2253,0,627,2,1011,8513,0,5.3,3.6,6.3,0,0,0,0,0,0,0
91980,2023-05-27,03.07.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,250,249,244,247,2,1,2,1,-0.2,0,-0.204,5,8,3,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,250,249,244,247,1,2,3,2,0,1,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,250,249,244,247,3,2,3,2,0.4,0.803,0.956,50.1,1.964,238,-1,-0.2,2.369,70,No,19,0,0,0,0,40.6,34.7,35.8,34.2,38.3,16.1,31.4,26,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.8,47023.6,294754.9,0,0,383705.7,128,17740.8,76952.3,219446.3,0,57926:21,00:00,55455:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14980:19,88,0,1,0,0,0,0,1,1,0,1,1032,0,0,12439,2,2,1,2,0,0,0,0,4,1,203,78,397,2,22,2256,0,627,2,1011,8516,0,5.2,3.6,6.6,0,0,0,0,0,0,0
91981,2023-05-27,03.18.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,249,245,248,2,1,1,1,-0.2,0,-0.408,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.4,0.7,1.5,250,250,245,248,1,2,3,2,0,0.803,0.952,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.5,0.3,0.6,1.4,250,249,245,248,2,1,2,1,0.6,0,1,50.1,1.965,235.9,-1,-0.2,2.371,70,No,21,0,0,0,0,40.7,34.8,35.9,34.3,38,15.7,31.2,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.8,47023.6,294755.1,0,0,383706,128,17740.8,76952.3,219446.3,0,57926:31,00:00,55456:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14980:29,88,0,1,0,0,0,0,1,1,0,1,1032,0,0,12441,2,2,1,2,0,0,0,0,4,1,203,78,397,2,22,2258,0,627,2,1011,8518,0,5.2,3.6,5.5,0,0,0,0,0,0,0
91982,2023-05-27,03.28.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,245,248,2,1,1,1,-0.2,0,-0.408,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,250,250,245,248,1,2,3,2,0,0.8,0.952,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.5,0.7,1.9,250,250,245,248,3,1,3,2,0.4,0.6,0.816,50.1,1.972,235.5,-1,-0.2,2.373,70,No,23,0,0,0,0,40.7,34.8,36,34.2,38,15.3,31.2,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.9,47023.6,294755.4,0,0,383706.2,128,17740.8,76952.3,219446.3,0,57926:41,00:00,55456:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14980:39,88,0,1,0,0,0,0,1,1,0,1,1033,0,0,12444,2,2,1,2,0,0,0,0,4,1,203,78,397,2,22,2260,0,627,2,1011,8522,0,5.2,3.6,5.8,0,0,0,0,0,0,0
91983,2023-05-27,03.38.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,250,245,248,2,1,1,1,-0.2,0,-0.408,5,8,6,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,249,250,245,248,1,2,2,1,0,0.8,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,249,250,245,248,2,1,2,1,0.602,0,1,50,1.967,235.9,-1,-0.2,2.373,70,No,23,0,0,0,0,40.7,34.7,36,34.2,38,15.3,31.1,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56924.9,47023.6,294755.6,0,0,383706.4,128,17740.9,76952.3,219446.3,0,57926:51,00:00,55456:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14980:49,87,0,1,0,0,0,0,1,1,0,1,1033,0,0,12444,2,2,1,2,0,0,0,0,4,1,203,78,397,2,22,2261,0,627,2,1011,8523,0,5.2,3.6,4.8,0,0,0,0,0,0,0
91984,2023-05-27,03.48.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,250,246,249,2,1,1,1,-0.199,0,-0.406,5,8,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,251,250,246,249,1,2,2,1,0,0.8,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.5,1.1,0.5,0.3,0.5,1.3,251,250,246,249,2,1,2,1,0.597,0,1,50.1,1.966,235.9,-1,-0.2,2.375,70,No,25,0,0,0,0,40.7,34.6,35.9,34.1,38,14.9,31.1,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925,47023.6,294755.9,0,0,383706.5,128,17740.9,76952.3,219446.3,0,57927:01,00:00,55456:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14980:59,87,0,1,0,0,0,0,1,1,0,1,1034,0,0,12444,2,2,1,2,0,0,0,0,4,1,203,78,397,2,22,2262,0,627,2,1011,8524,0,5.2,3.6,5.3,0,0,0,0,0,0,0
91985,2023-05-27,03.58.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,250,247,249,2,1,1,1,-0.199,0,-0.404,5,8,6,50.1,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,251,250,247,249,1,2,2,1,0,0.8,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,251,250,247,249,3,1,2,2,0.398,0,1,50.1,1.964,235.6,-1,-0.2,2.377,70,No,27,0,0,0,0,40.7,34.7,35.9,34.2,38.1,14.5,31.1,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925,47023.6,294756.1,0,0,383706.8,128,17740.9,76952.3,219446.3,0,57927:11,00:00,55456:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14981:09,87,0,1,0,0,0,0,1,1,0,1,1034,0,0,12444,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2264,0,628,2,1011,8526,0,5.3,3.6,5.2,0,0,0,0,0,0,0
91986,2023-05-27,04.08.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,252,247,250,2,1,1,1,-0.198,0,-0.404,5,8,5,50.1,In Spec,0.4,0.5,0.7,1.5,0.4,0.5,0.7,1.6,252,252,247,250,1,2,3,2,0,0.793,0.944,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,252,252,247,250,3,1,2,2,0.396,0,1,50.1,1.964,235.6,-1,-0.2,2.375,70,No,25,0,0,0,0,40.6,34.6,35.8,34,38.1,14.8,30.9,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.1,47023.6,294756.4,0,0,383707,128,17741,76952.3,219446.3,0,57927:21,00:00,55456:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14981:19,87,0,1,0,0,0,0,1,1,0,1,1034,0,0,12446,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2267,0,628,2,1011,8530,0,5.3,3.6,5.9,0,0,0,0,0,0,0
91987,2023-05-27,04.18.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,253,247,250,2,1,1,1,-0.199,0,-0.404,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,251,253,247,250,1,2,3,2,0,0.793,0.944,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,251,252,247,250,3,1,2,2,0.398,0,1,50.1,1.961,237.7,-1,-0.3,2.376,70,No,26,0,0,0,0,40.6,34.6,35.8,34,37.9,14.7,30.7,25,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.1,47023.6,294756.6,0,0,383707.2,128,17741,76952.3,219446.3,0,57927:31,00:00,55457:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14981:29,87,0,1,0,0,0,0,1,1,0,1,1034,0,0,12449,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2269,0,628,2,1011,8533,0,5.3,3.6,5.6,0,0,0,0,0,0,0
91988,2023-05-27,04.28.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.4,1.1,254,254,243,250,2,1,2,1,-0.196,0,0,5,8,1,50.1,In Spec,0.6,0.7,1.4,2.7,0.6,1,1.4,3,254,254,243,250,2,4,6,4,1,0.688,0.96,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.5,0.6,1.4,2.5,1,0.7,1.4,3.1,254,254,243,250,4,3,6,4,0.492,0.787,0.96,50.1,1.958,234.9,-1.5,-0.3,2.376,70,No,26,0,0,0,0,40.5,34.4,35.6,33.9,37.8,14.7,30.6,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.2,47023.6,294756.9,0,0,383707.4,128,17741.1,76952.3,219446.3,0,57927:41,00:00,55457:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14981:39,87,0,1,0,0,0,0,1,1,0,1,1034,0,0,12453,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2272,0,628,2,1011,8536,0,5.3,3.6,10.6,0,0,0,0,0,0,0
91989,2023-05-27,04.38.30.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,254,247,251,2,1,1,1,-0.197,0,-0.404,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,253,254,247,251,1,2,3,2,0,0.787,0.944,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,253,254,247,251,3,1,2,2,0.395,0,1,50.1,1.983,238,-1,-0.2,2.379,70,No,29,0,0,0,0,40.4,34.5,35.7,33.9,37.8,14.2,30.7,26,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.2,47023.6,294757.2,0,0,383707.7,128,17741.1,76952.3,219446.3,0,57927:51,00:00,55457:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14981:49,87,0,1,0,0,0,0,1,1,0,1,1034,0,0,12453,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2276,0,628,2,1011,8541,0,5.3,3.6,5.6,0,0,0,0,0,0,0
91990,2023-05-27,04.48.34.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,253,253,248,251,2,1,2,1,-0.197,0,-0.201,5,8,4,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,253,253,248,251,1,2,3,2,0,0.988,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.7,0.5,0.7,1.9,253,253,248,251,3,2,3,2,0.395,0.79,0.94,50.1,1.964,235.3,-1.5,-0.3,2.378,70,No,28,0,0,0,0,40.4,34.5,35.6,33.9,37.7,14.4,30.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.3,47023.6,294757.5,0,0,383707.9,128,17741.2,76952.3,219446.3,0,57928:01,00:00,55457:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14981:59,87,0,1,0,0,0,0,1,1,0,1,1034,0,0,12454,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2280,0,628,2,1011,8546,0,5.2,3.6,6.3,0,0,0,0,0,0,0
91991,2023-05-27,04.58.38.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,253,249,252,2,1,1,1,-0.196,0,-0.401,5,8,4,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,254,253,249,251,1,2,3,2,0,0.988,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.7,0.4,0.7,1.8,254,253,249,252,3,1,3,2,0.393,0,0.937,50.1,1.964,235.6,-1,-0.2,2.378,70,No,28,0,0,0,0,40.4,34.4,35.6,33.9,37.8,14.3,30.6,25,0,0,0,0,4.81,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.3,47023.6,294757.7,0,0,383708.1,128,17741.2,76952.3,219446.3,0,57928:11,00:00,55457:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14982:09,87,0,1,0,0,0,0,1,1,0,1,1036,0,0,12455,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2283,0,628,2,1011,8550,0,5.2,3.6,6,0,0,0,0,0,0,0
91992,2023-05-27,05.08.42.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,252,248,251,2,1,1,1,-0.197,0,-0.403,5,8,4,50,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,253,253,248,251,1,2,3,2,0,0.988,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.7,0.5,0.7,1.9,253,252,248,251,3,2,3,2,0.395,0.793,0.94,50,1.973,235.8,-1,-0.2,2.377,70,No,27,0,0,0,0,40.4,34.3,35.5,33.7,37.6,14.5,30.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.4,47023.6,294758,0,0,383708.3,128,17741.2,76952.3,219446.3,0,57928:21,00:00,55457:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14982:19,87,0,1,0,0,0,0,1,1,0,1,1036,0,0,12455,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2288,0,628,2,1011,8555,0,5.2,3.6,6.2,0,0,0,0,0,0,0
91993,2023-05-27,05.18.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,253,249,251,2,1,1,1,-0.197,0,-0.401,5,8,7,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,253,253,249,251,1,2,2,1,0,0.79,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.5,1.1,0.5,0.3,0.5,1.3,253,253,249,251,2,1,2,1,0.592,0,1,50,1.963,237.4,-1,-0.2,2.377,70,No,27,0,0,0,0,40.4,34.3,35.6,33.8,37.6,14.4,30.4,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.4,47023.6,294758.3,0,0,383708.5,128,17741.3,76952.3,219446.3,0,57928:31,00:00,55458:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14982:29,87,0,1,0,0,0,0,1,1,0,1,1037,0,0,12456,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2288,0,628,2,1011,8556,0,5.2,3.6,5,0,0,0,0,0,0,0
91994,2023-05-27,05.28.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,254,249,252,2,1,1,1,-0.196,0,-0.401,5,8,7,50,In Spec,0.4,0.4,0.6,1.4,0.4,0.5,0.6,1.5,254,254,249,252,1,2,2,1,0,0.787,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.5,1.1,0.7,0.3,0.5,1.5,254,254,249,252,3,1,2,2,0.393,0,1,50,1.963,235.5,-1,-0.3,2.376,70,No,26,0,0,0,0,40.3,34.2,35.5,33.7,37.6,14.7,30.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.5,47023.6,294758.5,0,0,383708.7,128,17741.3,76952.3,219446.3,0,57928:41,00:00,55458:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14982:39,88,0,1,0,0,0,0,1,1,0,1,1037,0,0,12458,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2292,0,628,2,1011,8561,0,5.3,3.6,4.8,0,0,0,0,0,0,0
91995,2023-05-27,05.38.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,254,249,252,2,1,1,1,-0.196,0,-0.401,5,8,5,50,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,254,254,249,252,1,2,3,2,0,0.787,0.937,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,254,254,249,252,3,1,2,2,0.393,0,1,50,1.963,234.9,-1.5,-0.3,2.377,70,No,27,0,0,0,0,40.2,34.2,35.4,33.6,37.6,14.4,30.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.5,47023.6,294758.7,0,0,383708.9,128,17741.3,76952.3,219446.3,0,57928:51,00:00,55458:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14982:49,88,0,1,0,0,0,0,1,1,0,1,1037,0,0,12458,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2296,0,629,2,1011,8566,0,5.3,3.6,5.5,0,0,0,0,0,0,0
91996,2023-05-27,05.48.58.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.4,1.1,254,253,249,252,2,1,1,1,-0.196,0,-0.401,5,8,5,50,In Spec,0.4,0.5,0.9,1.8,0.4,0.5,0.9,1.8,254,253,249,252,1,2,3,2,0,0.988,1,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.7,0.5,0.7,1.9,254,253,249,252,3,2,2,2,0.393,0.79,1,50,1.961,235.2,-0.5,-0.1,2.378,70,No,28,0,0,0,0,40.1,34.2,35.4,33.6,37.5,14.6,30.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.6,47023.6,294759,0,0,383709.1,128,17741.4,76952.3,219446.3,0,57929:01,00:00,55458:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14982:59,87,0,1,0,0,0,0,1,1,0,1,1038,0,0,12462,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2300,0,629,2,1011,8571,0,5.3,3.6,6.8,0,0,0,0,0,0,0
91997,2023-05-27,05.59.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,254,252,253,2,1,1,1,-0.196,0,-0.396,5,8,4,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,254,254,252,253,1,2,3,2,0,0.984,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.7,0.5,0.7,1.9,254,254,252,253,3,2,3,2,0.393,0.787,0.925,50.1,1.963,237.8,-1,-0.2,2.379,70,No,29,0,0,0,0,40.1,34.2,35.4,33.7,37.6,14.2,30.4,25,0,0,0,0,4.81,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.6,47023.6,294759.3,0,0,383709.3,128,17741.4,76952.3,219446.3,0,57929:11,00:00,55458:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14983:09,87,0,1,0,0,0,0,1,1,0,1,1038,0,0,12464,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2303,0,629,2,1011,8575,0,5.3,3.6,6.1,0,0,0,0,0,0,0
91998,2023-05-27,06.09.04.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,254,250,252,2,1,1,1,-0.196,0,-0.4,5,8,4,50.1,In Spec,0.4,0.4,0.7,1.6,0.4,0.5,0.7,1.6,254,254,251,253,1,2,3,2,0,0.984,0.929,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.6,1.3,0.7,0.4,0.7,1.8,254,254,250,252,3,1,3,2,0.393,0,0.8,50.1,1.959,235,-1.5,-0.3,2.378,70,No,28,0,0,0,0,40,34,35.2,33.4,37.5,14.2,30.2,26,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.7,47023.6,294759.5,0,0,383709.5,128,17741.5,76952.3,219446.3,0,57929:21,00:00,55458:52,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14983:19,87,0,1,0,0,0,0,1,1,0,1,1038,0,0,12465,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2304,0,629,2,1011,8577,0,5.3,3.6,5.6,0,0,0,0,0,0,0
91999,2023-05-27,06.19.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,255,255,250,252,2,1,1,1,-0.196,0,-0.401,5,8,4,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,254,255,249,252,1,2,3,2,0,0.784,0.937,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.7,1.7,254,255,249,252,3,1,3,2,0.393,0,0.803,49.9,1.959,235.5,-1.5,-0.3,2.376,70,No,26,0,0,0,0,39.9,33.9,35.2,33.4,37.3,14.6,30.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.7,47023.6,294759.8,0,0,383709.7,128,17741.5,76952.3,219446.3,0,57929:31,00:00,55459:02,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14983:29,87,0,1,0,0,0,0,1,1,0,1,1039,0,0,12466,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2308,0,629,2,1011,8581,0,5.3,3.6,6,0,0,0,0,0,0,0
92000,2023-05-27,06.29.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,254,252,253,2,1,1,1,-0.197,0,-0.396,5,8,5,50.1,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,253,254,252,253,1,2,3,2,0,0.787,0.925,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,253,254,252,253,2,1,2,2,0.395,0,1,50.1,1.963,235.4,-1,-0.2,2.375,70,No,25,0,0,0,0,39.9,33.8,35,33.3,37.2,14.9,30.1,28,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.8,47023.6,294760.1,0,0,383710,128,17741.5,76952.3,219446.3,0,57929:41,00:00,55459:12,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14983:39,87,0,1,0,0,0,0,1,1,0,1,1040,0,0,12468,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2310,0,630,2,1011,8584,0,5.1,3.6,5.6,0,0,0,0,0,0,0
92001,2023-05-27,06.39.16.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.5,1.2,255,255,250,253,2,1,2,1,-0.196,0,-0.2,5,8,3,50.1,In Spec,0.4,0.5,0.8,1.7,0.4,0.5,0.8,1.7,255,255,250,253,1,2,3,2,0,0.98,1,50.1,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.4,0.7,1.4,0.7,0.5,0.7,1.9,255,255,250,253,3,2,3,2,0.392,0.784,0.933,50.1,1.96,235,-1,-0.2,2.378,70,No,28,0,0,0,0,39.8,33.7,34.9,33.2,37.1,14.4,30,32,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.8,47023.6,294760.4,0,0,383710.2,128,17741.6,76952.3,219446.3,0,57929:51,00:00,55459:22,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14983:49,87,0,1,0,0,0,0,1,1,0,1,1041,0,0,12469,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2313,0,630,2,1011,8588,0,5.1,3.6,6.2,0,0,0,0,0,0,0
92002,2023-05-27,06.49.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,254,249,252,2,1,1,1,-0.196,0,-0.401,5,8,5,49.9,In Spec,0.4,0.4,0.7,1.5,0.4,0.5,0.7,1.6,254,255,249,252,1,2,2,1,0,0.787,1,49.9,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.3,0.3,0.6,1.2,0.7,0.3,0.6,1.6,254,254,249,252,2,1,2,2,0.393,0,1,49.9,1.971,237,-0.5,-0.1,2.375,70,No,25,0.6,0.1,0,0,39.8,33.9,35.1,33.4,37.2,14.9,30.1,42,0,0,0,0,4.82,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.9,47023.6,294760.6,0,0,383710.4,128,17741.6,76952.3,219446.3,0,57930:01,00:00,55459:32,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14983:59,87,0,1,0,0,0,0,1,1,0,1,1041,0,0,12470,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2318,0,630,2,1011,8593,0,5.1,3.5,5.5,0,0,0,0,0,0,0
92003,2023-05-27,06.59.24.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,254,255,253,254,2,1,1,1,-0.196,0,-0.395,5,8,6,50,In Spec,0.3,0.3,0.5,1.1,0.3,0.3,0.5,1.1,254,255,252,254,1,1,2,1,0,0,0.988,50,Good,Source in Spec,Source in Spec,Battery Charging;Src Gen Stp Avg Period,Can Stop,0.2,0.2,0.4,0.8,0.5,0.2,0.4,1.1,254,255,253,254,2,1,1,1,0.393,0,0,50,1.985,238.3,0,0,2.376,70,No,26,1.6,0.3,0,0,39.9,33.9,35.2,33.6,37.3,14.9,30.2,54,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 1,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192578.8,56925.9,47023.6,294760.8,0,0,383710.6,128,17741.6,76952.3,219446.3,0,57930:11,00:00,55459:42,2014-08-08 10.52.12,2023-05-26 18.04.52,1999-12-31,14984:09,87,0,1,0,0,0,0,1,1,0,1,1041,0,0,12471,2,2,1,2,0,0,0,0,4,1,203,78,398,2,22,2322,0,630,2,1011,8597,0,5.1,3.2,4.4,0,0,0,0,0,0,0
