V_A10
92049,2023-05-27,13.41.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.7,1.7,6.1,1.5,2.3,1.5,5.3,252,245,246,247,7,11,7,7,0.925,1,1,17,21,24,50.1,In Spec,-0.9,-1.6,-1.7,-3.3,0.7,1.2,1.4,3.3,252,245,246,246,3,7,7,4,-1,-0.983,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,1.1,0.1,1.9,0.7,1.1,0.2,2,252,244,246,247,3,4,1,2,0.925,1,0,50.1,2.219,267,-0.5,0.5,2.221,70,No,21,20.4,4.3,0,0,49.4,34.6,36.2,38,36.7,16,34.8,873,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192587.4,56927.2,47029,294766.7,0,0,383718.3,128,17741.8,76955.2,219464.6,0,57936:47,00:00,55466:22,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14990:49,77,0,1,0,0,0,0,1,1,0,1,1044,0,0,12525,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4877,0,633,2,1012,11212,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
92050,2023-05-27,13.51.54.00,Data Log,Log Period,0,106,4294941364,4294901759,1.9,3,1.7,6.6,1.7,2.7,1.6,6,249,241,242,244,8,13,7,8,0.975,1,1,18,24,24,50,In Spec,-1,-1.8,-1.9,-4.2,0.9,1.6,1.7,4.2,249,242,243,244,4,8,8,5,-1,-0.948,-0.999,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,1.1,-0.1,1.8,0.9,1.1,0.2,2.2,249,241,243,244,4,5,1,3,0.803,1,0,50,2.215,266,-1.5,0,2.22,70,No,20,31.8,8.4,0,0,50.2,35,36.7,38.3,37,15.9,35.2,867,0,0,0,0,4.84,12.2,12.1,1023,CHRG_LIM,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192588.8,56927.2,47030.1,294766.7,0,0,383718.7,128,17741.8,76955.2,219466.4,0,57936:57,00:00,55466:32,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14990:59,78,0,1,0,0,0,1,1,1,0,1,1044,0,0,12528,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4882,0,633,2,1012,11219,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
92051,2023-05-27,14.01.58.01,Data Log,Log Period,0,106,4294941364,4294901759,3,4.6,2.5,10.1,3.1,4.6,2.5,10.2,251,243,243,245,12,19,10,13,1,0.996,1,26,34,33,50,In Spec,-1.8,-3,-3.1,-8.1,1.9,3.1,3.2,8.2,251,243,243,245,7,13,13,11,-1,-0.949,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,1.6,-0.7,2.1,1.2,1.7,0.9,3.8,251,243,243,245,5,7,4,5,0.956,0.94,-0.72,50,2.214,266.1,0,0,2.221,70,No,21,45.3,12.1,0,0,51.1,35.6,37.2,38.4,37.2,15.8,35,945,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192590.2,56927.2,47031.2,294766.7,0,0,383719,128,17741.8,76955.2,219468.2,0,57937:07,00:00,55466:42,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14991:09,82,0,1,0,0,0,1,1,1,0,1,1044,0,0,12530,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4883,0,633,2,1012,11224,0,-10.1,-10.1,-10.1,0,0,0,0,0,0,0
92052,2023-05-27,14.12.02.01,Data Log,Log Period,0,106,4294941364,4294901759,3.5,5.3,3,11.8,3.7,5.6,3.2,12.5,252,245,245,247,14,22,12,17,0.978,0.993,1,29,38,39,50.1,In Spec,-1.8,-3.4,-3.7,-9.5,2,3.9,3.9,9.8,252,245,245,247,7,15,15,13,-0.992,-0.918,-0.99,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,2,-0.7,3,1.7,2,0.9,4.6,252,245,246,247,7,8,4,6,0.963,1,-0.711,50.1,2.218,266.2,0,0,2.221,70,No,21,57.5,15,0,0,51.4,35.4,37.1,38.2,37.5,15.7,35.2,924,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192591.4,56927.2,47032,294766.7,0,0,383719.4,128,17741.8,76955.2,219469.7,0,57937:17,00:00,55466:52,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14991:19,87,0,1,0,0,0,1,1,1,0,1,1044,0,0,12533,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4886,0,633,2,1012,11231,0,-12.5,-12.5,-12.5,0,0,0,0,0,0,0
92053,2023-05-27,14.22.06.00,Data Log,Log Period,0,106,4294941364,4294901759,3.4,5.2,2.8,11.4,3.5,5.1,2.8,11.4,252,245,245,247,14,21,11,15,0.963,0.991,1,29,37,37,50,In Spec,-1.9,-3.3,-3.6,-8.6,1.8,3.6,3.5,8.9,252,245,245,247,7,15,14,12,-1,-0.897,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.6,1.8,-0.7,2.7,1.6,1.9,0.9,4.4,252,245,244,247,6,8,4,6,1,0.918,-0.717,50,2.239,267,0,0.2,2.222,70,No,22,47.9,12,0,0,51.4,35.5,37.1,38.1,37.6,15.7,36.1,910,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192592.5,56927.2,47032.7,294766.7,0,0,383719.8,128,17741.8,76955.2,219471.1,0,57937:27,00:00,55467:02,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14991:29,86,0,1,0,0,0,1,1,1,0,1,1044,0,0,12536,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4894,0,633,2,1012,11240,0,-11.9,-11.9,-11.9,0,0,0,0,0,0,0
92054,2023-05-27,14.32.10.00,Data Log,Log Period,0,106,4294941364,4294901759,1,1.6,1.1,3.7,1.2,1.6,1.1,3.9,247,241,239,242,4,6,5,5,0.89,0.948,0.92,12,14,17,50,In Spec,-0.4,-0.6,-0.7,-1.8,0.4,0.7,0.7,1.8,247,241,239,242,1,3,3,2,0,-0.968,-0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.9,0.4,2,0.7,0.9,0.4,2,247,241,239,242,3,4,2,3,0.944,0.933,0.836,50,2.219,265.9,0,0,2.221,70,No,21,20.8,5.8,0,0,51.5,35.7,37.3,38.3,37.8,15.7,36.6,945,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192593.7,56927.2,47033.6,294766.7,0,0,383720.2,128,17741.8,76955.2,219472.6,0,57937:37,00:00,55467:12,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14991:39,78,0,1,0,0,0,1,1,1,0,1,1044,0,0,12538,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4898,0,633,2,1012,11244,0,-0.8,-0.8,-0.8,0,0,0,0,0,0,0
92055,2023-05-27,14.42.14.00,Data Log,Log Period,0,106,4294941364,4294901759,2.7,4.3,2.4,9.4,2.7,4.2,2.3,9.2,247,244,243,244,11,18,10,12,0.956,1,1,24,32,32,50,In Spec,-1.1,-2.8,-3,-6.7,1.1,2.9,2.9,6.9,247,244,243,244,4,12,12,9,-1,-0.922,-0.994,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,1.5,-0.6,2.4,1.5,1.5,0.6,3.6,247,244,243,244,7,6,2,4,1,1,-1,50,2.22,266.7,0,0.1,2.222,70,No,22,38.5,9.4,0,0,51.6,35.5,37.4,38.2,37.9,15.6,38,924,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192594.8,56927.2,47034.3,294766.8,0,0,383720.6,128,17741.8,76955.2,219474.1,0,57937:47,00:00,55467:22,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14991:49,84,0,1,0,0,0,1,1,1,0,1,1045,0,0,12540,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4942,0,633,2,1012,11290,0,-9.2,-9.2,-9.2,0,0,0,0,0,0,0
92056,2023-05-27,14.52.18.00,Data Log,Log Period,0,106,4294941364,4294901759,3.7,5.4,3.1,12.2,3.5,5.1,2.9,11.5,248,242,241,243,15,22,13,15,1,1,1,32,40,40,49.9,In Spec,-2,-3.5,-3.8,-8.7,1.8,3.6,3.6,9,248,242,242,244,8,16,16,12,-1,-0.909,-0.995,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,1.8,-0.7,2.8,1.7,1.9,0.9,4.5,249,241,241,243,7,8,4,6,0.975,0.933,-0.726,49.9,2.218,266.4,0,0,2.221,70,No,21,56.1,14.9,0,0,51.6,35.8,37.5,38.4,38,15.5,37.4,951,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192596.1,56927.2,47035.2,294766.8,0,0,383721,128,17741.8,76955.2,219475.7,0,57937:57,00:00,55467:32,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14991:59,88,0,1,0,0,0,1,1,1,0,1,1045,0,0,12541,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,4974,0,633,2,1012,11333,0,-11.8,-11.8,-11.8,0,0,0,0,0,0,0
92057,2023-05-27,15.02.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,0,0.7,0.6,0.4,0.2,0.7,1.3,243,238,236,239,2,1,3,2,-0.205,0,0.988,5,6,12,50,In Spec,0.3,0.7,0.6,1.5,0.3,0.7,0.6,1.6,243,238,236,239,1,3,2,2,0,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.6,1.3,2.1,0.4,0.7,1.4,2.5,243,238,236,239,2,3,6,3,0.411,0.84,0.918,50,2.219,266.4,0,0,2.221,70,No,21,7.3,1.9,0,0,51.6,36,37.8,38.5,38.2,15.7,38.7,700,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192597.2,56927.2,47035.8,294766.8,0,0,383721.4,128,17741.8,76955.2,219477.1,0,57938:07,00:00,55467:42,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14992:09,76,0,1,0,0,0,1,1,1,0,1,1045,0,0,12542,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,5283,0,633,2,1012,11651,0,5.4,5.4,5.4,0,0,0,0,0,0,0
92058,2023-05-27,15.12.24.00,Data Log,Log Period,0,106,4294941364,4294901759,2.3,3.6,2,7.9,2.7,4,2.2,8.9,246,243,240,243,9,15,8,12,0.956,1,1,21,28,28,50.1,In Spec,-1.2,-2.2,-2.3,-6.6,1.4,2.6,2.7,6.7,245,242,240,243,5,10,10,9,-1,-0.939,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,1.5,-0.5,2.2,1.2,1.5,0.7,3.4,247,242,240,243,5,6,2,4,0.971,1,-0.694,50.1,2.219,266.1,0,0,2.222,70,No,22,42.6,11.5,0,0,51.3,36,37.8,38.4,38.3,15.5,38.6,908,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192598.2,56927.2,47036.5,294766.8,0,0,383721.8,128,17741.8,76955.2,219478.5,0,57938:17,00:00,55467:52,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14992:19,83,0,1,0,0,0,1,1,1,0,1,1045,0,0,12544,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,5359,0,633,2,1012,11729,0,-8.3,-8.3,-8.3,0,0,0,0,0,0,0
92059,2023-05-27,15.22.28.00,Data Log,Log Period,0,106,4294941364,4294901759,2.3,3.4,2.1,7.8,2.4,3.6,2.2,8.2,245,241,238,241,9,14,9,11,0.938,0.968,1,21,26,29,49.8,In Spec,-1.2,-2.2,-2.3,-5.8,1.2,2.4,2.4,6,245,241,239,241,5,10,9,8,-0.979,-0.912,-1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,1.3,-0.2,2.2,1.2,1.4,0.2,2.8,245,241,238,241,4,6,1,4,0.897,0.899,0,49.8,2.216,266.8,-0.5,0,2.221,70,No,21,37.7,10.1,0,0,51.4,36.4,38.1,38.8,38.6,15.7,40.2,887,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192599.3,56927.2,47037.2,294766.8,0,0,383722.2,128,17741.8,76955.2,219479.9,0,57938:27,00:00,55468:02,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14992:29,84,0,1,0,0,0,1,1,1,0,1,1045,0,0,12545,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,5540,0,633,2,1012,11915,0,-8,-8,-8,0,0,0,0,0,0,0
92060,2023-05-27,15.32.32.00,Data Log,Log Period,0,106,4294941364,4294901759,2.5,3.7,2.3,8.5,2.6,4,2.4,9,244,241,239,241,10,15,10,12,0.968,1,1,22,28,31,49.7,In Spec,-1.3,-2.4,-2.6,-6.8,1.4,2.8,2.8,7,244,241,239,241,5,11,11,9,-1,-0.899,-1,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,1.4,-0.4,2.2,1.2,1.4,0.4,3,244,241,239,241,5,6,2,4,0.983,0.968,-0.836,49.7,2.218,265.8,0,0,2.221,70,No,21,44.2,12,0,0,51.2,36.4,38,38.5,38.7,15.5,38.8,798,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192600.2,56927.2,47037.8,294766.9,0,0,383722.5,128,17741.8,76955.2,219481.1,0,57938:37,00:00,55468:12,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14992:39,86,0,1,0,0,0,1,1,1,0,1,1045,0,0,12545,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,5783,0,633,2,1012,12158,0,-8.4,-8.4,-8.4,0,0,0,0,0,0,0
92061,2023-05-27,15.42.36.00,Data Log,Log Period,0,106,4294941364,4294901759,2.7,4,2.5,9.2,2.8,4.1,2.6,9.5,246,243,241,243,11,16,10,13,1,0.992,0.98,24,30,34,49.8,In Spec,-1.4,-2.6,-2.7,-7,1.4,2.9,2.9,7.2,246,243,241,243,5,12,11,10,-0.948,-0.922,-1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,1.4,-0.3,2.5,1.4,1.4,0.7,3.5,246,243,241,243,5,6,3,4,1,0.96,-0.414,49.8,2.236,268.6,-0.5,0,2.222,70,No,22,44.4,11.6,0,0,51.3,36.7,38.3,38.8,39,15.6,40.6,844,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192601.1,56927.2,47038.4,294766.9,0,0,383722.9,128,17741.8,76955.2,219482.4,0,57938:47,00:00,55468:22,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14992:49,87,0,1,0,0,0,1,1,1,0,1,1045,0,0,12545,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,6109,0,633,2,1012,12484,0,-10.8,-10.8,-10.8,0,0,0,0,0,0,0
92062,2023-05-27,15.52.42.01,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.5,0.4,1.3,0.7,0.8,0.6,2.1,243,239,238,240,2,2,1,2,0.823,1,1,8,9,10,49.9,In Spec,0,0,0,-0.4,0.1,0.2,0.2,0.5,242,239,238,240,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.7,0.4,1.6,0.7,0.7,0.4,1.8,243,239,238,240,2,2,2,2,0.685,0.976,0.84,49.9,2.215,266.5,0.5,0,2.221,70,No,21,13.2,4,0,0,51.5,36.8,38.4,38.9,39.1,15.6,38.6,784,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192602.1,56927.2,47039.1,294766.9,0,0,383723.2,128,17741.8,76955.2,219483.6,0,57938:57,00:00,55468:32,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14992:59,78,0,1,0,0,0,1,1,1,0,1,1046,0,0,12546,2,2,1,2,0,0,0,0,4,1,208,79,401,2,23,6282,0,633,2,1012,12660,0,0.2,0.2,0.2,0,0,0,0,0,0,0
92063,2023-05-27,16.02.44.00,Data Log,Log Period,0,106,4294941364,4294901759,2.2,3,2.3,7.5,2.4,3.3,2.5,8.2,243,241,239,240,9,12,10,11,0.987,0.982,1,21,23,32,49.9,In Spec,-1.1,-2.1,-2.1,-5.9,1.2,2.4,2.4,6,243,240,239,241,4,9,9,8,-0.987,-0.954,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,1,0.1,2.3,1.2,1.2,0.4,2.8,243,240,239,240,5,4,2,4,0.987,0.833,0.209,49.9,2.219,266,0,-0.2,2.221,70,No,21,39.3,10.6,0,0,51.8,36.7,38.6,38.9,39.6,15.5,39,765,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192603,56927.2,47039.7,294766.9,0,0,383723.5,128,17741.8,76955.2,219484.9,0,57939:07,00:00,55468:42,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14993:09,85,0,1,0,0,0,1,1,1,0,1,1048,0,0,12546,2,2,1,2,0,0,0,0,4,1,211,79,401,2,23,6581,0,633,2,1012,12964,0,-7.2,-7.2,-7.2,0,0,0,0,0,0,0
92064,2023-05-27,16.12.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,0.9,1.1,2.9,0.7,0.6,1,2.3,243,239,237,239,4,4,5,3,0.964,1,1,11,10,18,49.8,In Spec,-0.3,-0.5,-0.4,-0.8,0.2,0.3,0.3,0.8,243,239,237,239,1,2,2,1,0,0,0,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.7,1.5,0.7,0.4,0.7,1.8,242,238,238,239,3,2,3,2,0.688,0.63,0.98,49.8,2.215,266.5,0,0.2,2.22,70,No,20,14,3.4,0,0,51.6,36.8,39,39.3,39.6,15.9,39.6,757,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192603.9,56927.2,47040.3,294766.9,0,0,383723.8,128,17741.8,76955.3,219486.1,0,57939:17,00:00,55468:52,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14993:19,79,0,1,0,0,0,1,1,1,0,1,1048,0,0,12546,2,2,1,2,0,0,0,0,4,1,211,79,401,2,23,6907,0,633,2,1012,13290,0,0.4,0.4,0.4,0,0,0,0,0,0,0
92065,2023-05-27,16.22.52.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1.3,1.7,4.1,1.4,1.7,1.9,5,243,240,238,240,5,5,7,7,0.96,1,0.997,13,13,24,49.9,In Spec,-0.4,-0.7,-0.8,-2.9,0.6,1.2,1.2,3,243,240,238,240,2,3,3,4,-1,-0.912,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.6,0.7,2.1,0.9,0.7,0.7,2.3,243,240,238,240,3,2,4,3,0.823,0.833,0.98,49.9,2.219,266.2,0,0,2.222,70,No,22,24.8,6.7,0,0,51.6,37,38.9,39.2,39.6,15.7,38.6,705,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192604.8,56927.2,47040.9,294766.9,0,0,383724.2,128,17741.8,76955.3,219487.4,0,57939:27,00:00,55469:02,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14993:29,81,0,1,0,0,0,1,1,1,0,1,1048,0,0,12546,2,2,1,2,0,0,0,0,4,1,211,79,401,2,23,7232,0,633,2,1012,13615,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
92066,2023-05-27,16.32.54.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.2,0.8,1.3,0.4,0.2,0.7,1.3,244,239,239,240,2,1,4,2,0.409,0,0.976,8,8,14,49.9,In Spec,0,0,0,0.4,0,0.2,0.2,0.4,244,240,239,240,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.9,1.3,0.7,0.2,0.9,1.8,244,239,239,240,2,1,4,2,0.273,0,0.941,49.9,2.224,266.1,1,0,2.22,70,No,20,8.3,1.9,0,0,51.4,37,39.1,39.2,39.6,15.9,38.6,593,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192605.6,56927.2,47041.4,294766.9,0,0,383724.5,128,17741.8,76955.3,219488.5,0,57939:37,00:00,55469:12,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14993:39,79,0,1,0,0,0,1,1,1,0,1,1048,0,0,12546,2,2,1,2,0,0,0,0,4,1,211,79,401,2,23,7557,0,633,2,1012,13940,0,3.5,3.5,3.5,0,0,0,0,0,0,0
92067,2023-05-27,16.42.58.00,Data Log,Log Period,0,106,4294941364,4294901759,2.4,3.2,2.6,8.2,2.2,2.9,2.5,7.6,245,244,243,244,10,13,11,10,0.997,0.99,1,22,25,34,50,In Spec,-1.4,-2.4,-2.6,-5.9,1.3,2.4,2.4,6.1,245,244,243,244,5,11,10,8,-1,-0.901,-0.983,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,0.7,0.1,1.7,0.9,0.7,0.4,2,245,244,244,244,4,4,2,3,0.918,0.956,0.204,50,2.219,266,0,0,2.219,70,No,19,40.4,10.7,0,0,51.3,37.1,39.1,39.3,39.7,16.2,38.7,668,0,0,0,0,4.85,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192606.5,56927.2,47042,294766.9,0,0,383724.8,128,17741.8,76955.3,219489.7,0,57939:47,00:00,55469:22,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14993:49,88,0,1,0,0,0,1,1,1,0,1,1048,0,0,12546,2,2,1,2,0,0,0,0,4,1,211,79,401,2,23,7883,0,633,2,1012,14266,0,-7.5,-7.5,-7.5,0,0,0,0,0,0,0
92068,2023-05-27,16.53.02.00,Data Log,Log Period,0,106,4294941364,4294901759,2,2.5,2.1,6.6,2.1,2.6,2.2,6.9,245,243,242,243,8,10,9,9,1,0.972,1,19,20,29,50,In Spec,-1.1,-1.9,-2,-5.1,1.1,2.1,2.1,5.3,245,243,242,243,4,8,8,7,-1,-0.865,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.7,0.1,1.8,1,0.7,0.4,2.1,245,243,242,243,4,3,2,3,1,0.96,0.206,50,2.221,266,0,-0.1,2.219,70,No,19,35.9,9.5,0,0,51.4,37.1,39.1,39.3,39.7,16.1,38,628,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192607.3,56927.2,47042.5,294766.9,0,0,383725,128,17741.8,76955.3,219490.9,0,57939:57,00:00,55469:32,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14993:59,85,0,1,0,0,0,1,1,1,0,1,1048,0,0,12546,2,2,1,2,0,0,0,0,4,1,211,79,401,2,23,8139,0,633,2,1012,14524,0,-6.1,-6.1,-6.1,0,0,0,0,0,0,0
92069,2023-05-27,16.55.59.89,Status : Parallel Mode,Operation Auto Inverter Only,4294941974,106,4294941364,12592644,2.2,2.8,2.3,7.3,2.2,2.6,2.2,7,247,244,243,244,9,11,9,9,0.948,0.968,1,21,22,31,49.9,In Spec,-1.2,-2.1,-2.2,-5.2,1.1,2.2,2.1,5.4,247,245,244,244,5,9,9,7,-1,-0.907,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.6,0.1,1.7,1,0.7,0.4,2.1,246,244,243,244,4,3,2,3,1,0.819,0.205,49.9,2.216,266.4,0,0.1,2.219,70,No,19,36.5,9.6,0,0,51.4,37.1,39.1,39.3,39.8,16.1,38.8,620,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192607.6,56927.2,47042.7,294766.9,0,0,383725.1,128,17741.8,76955.3,219491.2,0,57940:00,00:00,55469:35,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14994:02,87,0,1,0,0,0,1,1,1,0,1,1048,0,0,12547,2,2,1,2,0,0,0,0,4,1,211,79,401,2,23,8146,0,633,2,1012,14531,0,-6.7,-6.7,-6.7,0,0,0,0,0,0,0
92070,2023-05-27,17.03.06.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2,2.3,6,1.7,1.9,2,5.6,246,242,242,243,7,8,10,7,0.929,0.973,1,17,17,31,49.8,In Spec,-0.9,-1.5,-1.6,-4,0.9,1.5,1.6,4,246,242,242,243,3,7,7,5,-1,-1,-1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.4,0.4,1.5,0.7,0.4,0.4,1.5,246,244,241,243,4,2,3,2,0.948,0.819,0.829,49.8,2.212,268.5,0,0,2.219,70,No,19,29.7,7.9,0,0,51.4,37,39.1,39.1,40.1,16.1,38.9,590,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192608.1,56927.2,47043.1,294767,0,0,383725.3,128,17741.8,76955.3,219492,0,57940:07,00:00,55469:42,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14994:09,85,0,1,0,0,0,1,1,1,0,1,1048,0,0,12547,2,2,1,2,0,0,0,0,4,1,212,79,401,2,23,8155,0,633,2,1012,14541,0,-6.8,-6.8,-6.8,0,0,0,0,0,0,0
92071,2023-05-27,17.13.10.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.3,1.5,4.1,1.5,1.6,1.7,4.8,250,246,245,247,5,5,6,6,1,1,0.991,14,14,21,50.2,In Spec,-0.6,-1,-1,-3.2,0.7,1.2,1.3,3.2,249,246,245,247,2,4,4,4,-0.933,-0.975,-1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.4,0.4,1.6,0.8,0.4,0.4,1.6,250,246,245,247,3,2,2,2,1,0.813,0.816,50.2,2.242,266.1,0.5,0,2.223,70,No,23,24.4,6.3,0,0,50.9,37,39.2,39.1,39.8,15.4,38.7,550,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192608.8,56927.2,47043.5,294767,0,0,383725.6,128,17741.8,76955.3,219493.1,0,57940:17,00:00,55469:52,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14994:19,82,0,1,0,0,0,1,1,1,0,1,1049,0,0,12551,2,2,1,2,0,0,0,0,4,1,227,79,401,2,26,8213,0,633,2,1022,14603,0,-3.6,-3.6,-3.6,0,0,0,0,0,0,0
92072,2023-05-27,17.23.14.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,1.5,2.5,5.5,1.4,1.3,2.4,5.1,247,246,244,245,6,6,11,7,0.877,1,0.983,16,15,34,49.9,In Spec,-0.7,-1.1,-1.3,-2.7,0.6,1,1.1,2.7,247,246,244,245,3,5,5,3,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.3,1.3,2.3,0.7,0.4,1.3,2.4,247,246,244,245,4,2,5,3,0.944,0.609,1,49.9,2.218,266.2,0,0,2.22,70,No,20,30.8,8.2,0,0,50.5,37,39.1,38.8,39.7,15.4,37.9,513,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Connected; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192609.5,56927.2,47043.9,294767,0,0,383725.9,128,17741.8,76955.3,219494.1,0,57940:27,00:00,55470:02,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14994:29,88,0,1,0,0,0,1,1,1,0,1,1049,0,0,12552,2,2,1,2,0,0,0,0,4,1,228,79,401,2,26,8221,0,633,2,1022,14614,0,-2.9,-2.9,-2.9,0,0,0,0,0,0,0
92073,2023-05-27,17.31.47.68,User : Remote GSM connected,None,4294941975,106,4294941364,45899264,1.6,1.8,1.5,4.9,1.5,1.7,1.5,4.7,248,246,245,246,7,7,6,6,1,0.987,1,16,16,22,50.1,In Spec,-0.8,-1.3,-1.4,-3.2,0.7,1.2,1.3,3.2,248,246,245,246,3,6,5,4,-0.94,-0.975,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.5,0.2,1.5,0.9,0.5,0.4,1.8,248,246,245,246,4,2,2,2,0.806,1,0.408,50.1,2.219,266.4,0,0,2.221,70,No,21,26.3,7,0,0,50.1,37,39,38.7,39.8,15.8,37.5,478,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192610,56927.2,47044.1,294767,0,0,383726.1,128,17741.8,76955.3,219494.9,0,57940:35,00:00,55470:10,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14994:37,86,0,1,0,0,0,1,1,1,0,1,1049,0,0,12553,2,2,1,2,0,0,0,0,4,1,228,79,401,2,27,8223,0,633,2,1024,14617,0,-3.9,-3.9,-3.9,0,0,0,0,0,0,0
92074,2023-05-27,17.33.18.03,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.3,2,4.6,1.4,1.3,2,4.7,247,246,245,246,6,5,8,6,0.877,1,1,14,14,28,50.1,In Spec,-0.6,-0.9,-1,-2.5,0.6,0.9,1,2.5,247,246,245,246,2,4,4,3,-1,-0.914,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.4,1,2.1,0.7,0.4,1,2.1,247,246,245,246,3,2,4,3,0.944,0.813,1,50.1,2.239,266.6,0,0,2.222,70,No,21,23.8,6.3,0,0,50.1,37,39,38.7,39.8,15.7,37.6,473,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192610,56927.2,47044.2,294767,0,0,383726.2,128,17741.8,76955.3,219495,0,57940:37,00:00,55470:12,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14994:39,86,0,1,0,0,0,1,1,1,0,1,1049,0,0,12553,2,2,1,2,0,0,0,0,4,1,228,79,401,2,27,8233,0,633,2,1024,14627,0,-2.9,-2.9,-2.9,0,0,0,0,0,0,0
92075,2023-05-27,17.43.22.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,1.7,1.5,4.8,1.6,1.7,1.5,4.8,250,248,245,247,6,7,6,6,1,0.979,1,16,16,22,50.1,In Spec,-0.7,-1.3,-1.3,-3.3,0.7,1.3,1.3,3.3,250,248,245,247,3,5,5,4,-0.933,-1,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,0.4,0.2,1.5,1,0.4,0.4,1.8,250,248,245,247,4,2,2,2,0.9,0.806,0.408,50.1,2.216,265.9,0,0,2.22,70,No,22,25.9,6.8,0,0,49.9,37,38.9,38.5,39.8,15.6,38.7,438,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192610.7,56927.2,47044.5,294767,0,0,383726.5,128,17741.8,76955.3,219495.9,0,57940:47,00:00,55470:22,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14994:49,87,0,1,0,0,0,1,1,1,0,1,1051,0,0,12554,2,2,1,2,0,0,0,0,4,1,229,79,401,2,27,8277,0,633,2,1024,14675,0,-2.9,-2.9,-2.9,0,0,0,0,0,0,0
92076,2023-05-27,17.53.26.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.1,1.3,3.6,1.2,1.1,1.3,3.6,250,247,244,247,5,4,5,4,0.96,1,1,13,12,19,50,In Spec,-0.5,-0.8,-0.8,-2.1,0.5,0.8,0.8,2.1,250,247,244,247,2,3,3,2,-1,-1,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.3,0.5,1.5,0.7,0.3,0.5,1.5,250,247,244,247,3,1,2,2,0.933,0,1,50,2.216,266.6,0,0,2.219,70,No,19,20.2,5.3,0,0,50,36.9,38.8,38.6,39.9,16.1,37.4,399,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192611.3,56927.2,47044.9,294767,0,0,383726.7,128,17741.8,76955.3,219496.9,0,57940:57,00:00,55470:32,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14994:59,84,0,1,0,0,0,1,1,1,0,1,1051,0,0,12554,2,2,1,2,0,0,0,0,4,1,229,79,401,2,27,8291,0,633,2,1024,14689,0,-2,-2,-2,0,0,0,0,0,0,0
92077,2023-05-27,18.03.28.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.4,1.1,3.8,1.2,1.3,1.1,3.6,250,248,245,247,5,5,4,4,0.96,1,1,14,14,17,49.9,In Spec,-0.6,-1,-1.1,-2.5,0.6,0.9,1,2.5,250,248,245,247,2,4,4,3,-1,-0.907,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.4,0.1,1.1,0.7,0.4,0.2,1.3,250,248,245,247,3,2,1,2,0.8,0.806,0,49.9,2.217,266,0,0,2.219,70,No,20,20.6,5.4,0,0,49.8,37,38.8,38.6,39.9,16,37.4,365,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192611.9,56927.2,47045.3,294767,0,0,383727,128,17741.8,76955.3,219497.9,0,57941:07,00:00,55470:42,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14995:09,86,0,1,0,0,0,1,1,1,0,1,1051,0,0,12556,2,2,1,2,0,0,0,0,4,1,229,79,401,2,27,8294,0,633,2,1024,14694,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
92078,2023-05-27,18.13.32.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.3,0.8,3.3,1.2,1.3,0.8,3.3,254,252,247,251,5,5,3,4,0.944,1,1,14,13,14,50.2,In Spec,-0.6,-1,-1,-2.6,0.6,1,1,2.6,254,252,247,251,2,4,4,3,-1,-0.992,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.3,-0.2,0.7,0.7,0.5,0.2,1.4,254,252,247,251,3,2,1,2,0.787,0.595,0,50.2,2.221,266,0,0,2.219,70,No,20,19.5,5.1,0,0,49.8,36.9,38.6,38.4,39.7,16,37.3,325,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192612.5,56927.2,47045.7,294767,0,0,383727.1,128,17741.8,76955.3,219498.7,0,57941:17,00:00,55470:52,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14995:19,88,0,1,0,0,0,1,1,1,0,1,1051,0,0,12557,2,2,1,2,0,0,0,0,4,1,229,79,401,2,27,8313,0,633,2,1024,14713,0,-2.5,-2.5,-2.5,0,0,0,0,0,0,0
92079,2023-05-27,18.23.36.00,Data Log,Log Period,0,106,4294941364,4294901759,1,0.9,0.6,2.5,1,1,0.7,2.7,250,250,244,248,4,4,3,3,1,0.9,0.819,12,12,12,49.9,In Spec,-0.4,-0.6,-0.7,-1.7,0.4,0.7,0.7,1.8,250,250,244,248,1,3,3,2,0,-0.8,-0.956,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.3,-0.1,0.8,0.7,0.3,0.2,1.2,250,250,244,248,3,1,1,1,0.8,0,0,49.9,2.227,266.1,0,0,2.22,70,No,19,16.5,4.3,0,0,49.6,36.8,38.4,38.2,39.7,16.1,37.3,288,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192613,56927.2,47046,294767,0,0,383727.3,128,17741.8,76955.3,219499.5,0,57941:27,00:00,55471:02,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14995:29,86,0,1,0,0,0,1,1,1,0,1,1051,0,0,12557,2,2,1,2,0,0,0,0,4,1,229,79,401,2,27,8320,0,633,2,1024,14720,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
92080,2023-05-27,18.33.40.01,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.7,0.5,2,1,0.7,0.5,2.2,252,249,244,248,4,3,2,3,0.793,0.937,1,11,10,10,50.1,In Spec,-0.3,-0.4,-0.5,-1.2,0.3,0.4,0.5,1.2,251,249,243,247,1,2,2,1,0,-0.803,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0,0.8,0.7,0.3,0.2,1.2,252,249,244,248,3,1,1,1,0.661,0,0,50.1,2.219,266.2,0,0,2.22,70,No,20,14.2,3.7,0,0,49.3,36.7,38.2,37.9,39.7,16,36.5,249,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192613.4,56927.2,47046.3,294767,0,0,383727.4,128,17741.8,76955.3,219500.2,0,57941:37,00:00,55471:12,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14995:39,88,0,1,0,0,0,1,1,1,0,1,1051,0,0,12557,2,2,1,2,0,0,0,0,4,1,229,79,401,2,27,8322,0,633,2,1024,14723,0,-1,-1,-1,0,0,0,0,0,0,0
92081,2023-05-27,18.43.44.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.2,0.5,1.2,0.7,0.2,0.7,1.6,251,248,244,247,3,1,3,2,0.664,0,0.819,9,9,9,50.1,In Spec,-0.1,-0.1,-0.2,-0.4,0.1,0.2,0.2,0.5,251,248,244,247,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.1,0.4,0.9,0.5,0.2,0.4,1.1,251,248,244,247,2,1,2,1,0.796,0,0.819,50.1,2.216,265.9,0,0,2.219,70,No,19,11,2.9,0,0,48.7,36.6,38.1,37.6,39.6,16.1,36.3,211,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192613.6,56927.2,47046.4,294767,0,0,383727.6,128,17741.8,76955.3,219500.8,0,57941:47,00:00,55471:22,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14995:49,85,0,1,0,0,0,0,1,1,0,1,1051,0,0,12558,2,2,1,2,0,0,0,0,4,1,229,79,401,2,27,8325,0,634,2,1024,14727,0,0.7,0.7,0.7,0,0,0,0,0,0,0
92082,2023-05-27,18.53.48.00,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.1,0.3,0.8,0.7,0.2,0.4,1.3,251,249,245,248,2,0,2,2,0.531,0,0.819,8,8,7,49.9,In Spec,0,0,0,0,0,0,0,0,251,249,244,248,0,0,0,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.1,0.4,0.9,0.7,0.2,0.4,1.3,251,249,244,248,2,1,2,2,0.531,0,0.819,49.9,2.214,265.9,0,0,2.22,70,No,20,9.3,2.4,0,0,47.9,36.6,37.9,37.3,39.5,16,36.3,177,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192613.8,56927.2,47046.4,294767,0,0,383727.7,128,17741.8,76955.3,219501.2,0,57941:57,00:00,55471:32,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14995:59,87,0,1,0,0,0,0,1,1,0,1,1051,0,0,12561,2,2,1,2,0,0,0,0,4,1,229,79,401,2,27,8411,0,634,2,1024,14816,0,1.9,1.9,1.9,0,0,0,0,0,0,0
92083,2023-05-27,19.03.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0,0.1,0.4,0.5,0.2,0.2,0.9,251,249,244,248,2,1,1,1,0.597,0,0.409,8,8,6,50,In Spec,0,0.1,0.1,0.1,0,0.2,0.1,0.3,251,249,244,248,0,0,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,0.2,0.5,0.7,0.2,0.2,1.1,251,249,244,248,3,1,2,1,0.398,0,0,50,2.216,268.4,0,0,2.219,70,No,19,7.3,1.9,0,0,47.2,36.4,37.8,37,39.4,16.1,35.8,149,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192613.9,56927.2,47046.4,294767,0,0,383727.8,128,17741.8,76955.3,219501.6,0,57942:07,00:00,55471:42,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14996:09,87,0,1,0,0,0,0,1,1,0,1,1051,0,0,12561,2,2,1,2,0,0,0,0,4,1,229,79,401,2,27,8596,0,634,2,1024,15001,0,0.6,0.6,0.6,0,0,0,0,0,0,0
92084,2023-05-27,19.13.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,-0.3,0.1,0,0.5,0.3,0.2,1,255,252,249,252,2,1,1,1,0.392,0,0.4,6,8,5,50.1,In Spec,0.1,0.3,0.3,0.6,0.1,0.2,0.3,0.6,255,252,249,252,0,1,1,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,-0.1,0.4,0.6,0.5,0.1,0.5,1.1,255,252,250,252,2,1,2,1,0.588,0,0.8,50.1,2.235,265.8,0,0,2.219,70,No,19,5.3,1.4,0,0,46.5,36.1,37.6,36.7,39.4,16.1,35.9,122,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.2,47046.4,294767.1,0,0,383727.9,128,17741.8,76955.3,219501.8,0,57942:17,00:00,55471:52,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14996:19,87,0,1,0,0,0,0,1,1,0,1,1051,0,0,12563,2,2,1,2,0,0,0,0,4,1,229,79,401,2,27,8605,0,634,2,1024,15012,0,3.7,3.7,3.7,0,0,0,0,0,0,0
92085,2023-05-27,19.24.00.01,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.5,0.2,0.2,0.9,253,250,246,249,2,1,1,1,0,0,0,6,8,6,49.9,In Spec,0.2,0.3,0.4,0.9,0.2,0.3,0.4,0.9,253,250,246,249,1,1,2,1,0,0,0.813,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.4,0.8,0.5,0.2,0.4,1.1,253,250,246,249,3,1,2,1,0.395,0,0.813,49.9,2.216,266,0,0,2.219,70,No,19,3.8,1,0,0,45.8,36,37.5,36.4,39.4,16.1,35.7,100,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.2,47046.4,294767.2,0,0,383728,128,17741.8,76955.3,219502,0,57942:27,00:00,55472:02,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14996:29,87,0,1,0,0,0,0,1,1,0,1,1051,0,0,12563,2,2,1,2,0,0,0,0,4,1,229,79,401,2,27,8612,0,634,2,1024,15021,0,4.6,3.2,4.6,0,0,0,0,0,0,0
92086,2023-05-27,19.34.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.5,0.2,0.2,0.9,253,252,246,250,2,1,1,1,-0.197,0,0,5,8,6,50,In Spec,0.3,0.3,0.7,1.3,0.3,0.5,0.7,1.5,253,252,246,250,1,2,3,2,0,0.595,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.2,0.7,1.1,0.7,0.2,0.7,1.6,253,252,246,250,3,1,2,2,0.263,0,1,50,2.235,265.9,0,0,2.219,70,No,19,2.8,0.7,0,0,45,35.9,37.4,36.1,39.1,16.1,35.1,82,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.3,47046.4,294767.3,0,0,383728.1,128,17741.8,76955.3,219502.2,0,57942:37,00:00,55472:12,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14996:39,87,0,1,0,0,0,0,1,1,0,1,1051,0,0,12565,2,2,1,2,0,0,0,0,4,1,229,79,401,2,27,8666,0,634,2,1024,15077,0,5.6,3,5.6,0,0,0,0,0,0,0
92087,2023-05-27,19.44.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.2,-0.1,-0.2,-0.5,0.5,0.2,0.2,0.9,253,252,246,250,2,1,1,1,-0.393,0,-0.813,5,8,6,50.2,In Spec,0.3,0.3,0.6,1.2,0.3,0.5,0.6,1.4,253,252,246,250,1,2,2,1,0,0.595,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.4,0.7,0.5,0.2,0.4,1.1,254,252,246,250,2,1,1,1,0.196,0,0,50.2,2.218,266.1,0,0,2.22,70,No,20,1.8,0.4,0,0,44.4,35.9,37.2,35.8,39,15.9,34.7,64,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.3,47046.4,294767.6,0,0,383728.3,128,17741.8,76955.3,219502.3,0,57942:47,00:00,55472:22,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14996:49,88,0,1,0,0,0,0,1,1,0,1,1051,0,0,12565,2,2,1,2,0,0,0,0,4,1,230,79,401,2,27,8942,0,634,2,1024,15355,0,5.4,3,5.4,0,0,0,0,0,0,0
92088,2023-05-27,19.54.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,246,249,2,1,1,1,-0.199,0,-0.408,5,8,5,50.1,In Spec,0.2,0.3,0.5,1,0.2,0.3,0.5,1,250,251,246,249,1,1,2,1,0,0,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.4,0.7,0.5,0.2,0.4,1.1,251,251,245,249,2,1,2,1,0.199,0,0.816,50.1,2.101,252.1,-0.5,-0.1,2.219,70,No,19,1,0.2,0,0,43.9,35.8,37.1,35.6,39,16.2,34.2,49,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.4,47046.4,294767.7,0,0,383728.4,128,17741.9,76955.3,219502.3,0,57942:57,00:00,55472:32,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14996:59,87,0,1,0,0,0,0,1,1,0,1,1052,0,0,12567,2,2,1,2,0,0,0,0,4,1,230,79,401,2,27,9213,0,634,2,1024,15626,0,5.1,3,4.7,0,0,0,0,0,0,0
92089,2023-05-27,20.04.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,252,250,244,249,2,1,1,1,-0.198,0,-0.816,5,8,5,50.1,In Spec,0.2,0.3,0.6,1.1,0.2,0.5,0.6,1.3,252,250,244,249,1,2,2,1,0,0.6,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.2,0.4,0.7,0.5,0.2,0.4,1.1,252,250,245,249,2,1,2,1,0.198,0,0.816,50.1,2.073,248.8,-0.5,-0.1,2.219,70,No,19,0.4,0,0,0,43.4,35.7,36.9,35.3,38.8,16.1,33.7,38,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.4,47046.4,294767.9,0,0,383728.5,128,17741.9,76955.3,219502.3,0,57943:07,00:00,55472:42,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14997:09,87,0,1,0,0,0,0,1,1,0,1,1052,0,0,12570,2,2,1,2,0,0,0,0,4,1,230,79,401,2,27,9218,0,634,2,1024,15632,0,5.1,3.1,5.4,0,0,0,0,0,0,0
92090,2023-05-27,20.14.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,253,252,246,250,2,1,1,1,-0.197,0,-0.406,5,8,6,50.1,In Spec,0.2,0.4,0.6,1.2,0.2,0.5,0.6,1.3,253,252,246,250,1,2,2,1,0,0.793,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.5,0.9,0.5,0.3,0.5,1.3,253,252,246,250,2,1,2,1,0.197,0,1,50.1,2.012,241.4,-1,-0.2,2.22,70,No,20,0,0,0,0,43,35.5,36.8,35.1,38.7,16,33.3,31,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.5,47046.4,294768.1,0,0,383728.7,128,17741.9,76955.3,219502.3,0,57943:17,00:00,55472:52,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14997:19,87,0,1,0,0,0,0,1,1,0,1,1052,0,0,12573,2,2,1,2,0,0,0,0,4,1,230,79,401,2,27,9220,0,634,2,1024,15635,0,5.1,3.5,5.4,0,0,0,0,0,0,0
92091,2023-05-27,20.24.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,249,247,248,2,1,1,1,-0.2,0,-0.404,5,8,5,50,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,250,249,247,248,1,2,3,2,0,0.803,0.944,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.5,0.3,0.6,1.4,250,249,247,248,3,1,2,1,0.4,0,1,50,1.98,237.6,-1,-0.2,2.22,70,No,20,0,0,0,0,42.7,35.2,36.6,34.8,38.6,15.9,33,27,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.5,47046.4,294768.4,0,0,383728.9,128,17741.9,76955.3,219502.3,0,57943:27,00:00,55473:02,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14997:29,87,0,1,0,0,0,0,1,1,0,1,1052,0,0,12575,2,2,1,2,0,0,0,0,4,1,230,79,401,2,27,9225,0,634,2,1024,15645,0,5.3,3.6,5.7,0,0,0,0,0,0,0
92092,2023-05-27,20.34.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,250,247,243,246,2,1,2,1,-0.2,0,-0.205,5,8,2,50,In Spec,0.3,0.5,0.8,1.6,0.3,0.5,0.8,1.6,250,247,243,246,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.7,1.3,0.7,0.4,0.7,1.8,250,247,243,246,3,2,3,2,0.266,0.809,0.96,50,1.959,235.2,-1.5,-0.3,2.222,70,No,22,0,0,0,0,42.3,35.1,36.5,34.6,38.4,15.6,32.3,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.6,47046.4,294768.6,0,0,383729.1,128,17742,76955.3,219502.3,0,57943:37,00:00,55473:12,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14997:39,87,0,1,0,0,0,0,1,1,0,1,1052,0,0,12576,2,2,1,2,0,0,0,0,4,1,230,79,401,2,27,9230,0,634,2,1024,15650,0,5.3,3.6,7.4,0,0,0,0,0,0,0
92093,2023-05-27,20.44.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,246,241,245,2,1,1,1,-0.201,0,-0.414,5,8,5,49.9,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,248,246,241,245,1,2,3,2,0,0.813,0.968,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.7,0.4,0.6,1.7,248,246,241,245,3,2,2,2,0.268,0.609,1,49.9,1.961,235.2,-1,-0.2,2.223,70,No,23,0,0,0,0,41.9,35,36.4,34.5,38.4,15.4,31.9,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.6,47046.4,294768.9,0,0,383729.3,128,17742,76955.3,219502.3,0,57943:47,00:00,55473:22,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14997:49,87,0,1,0,0,0,0,1,1,0,1,1052,0,0,12580,2,2,1,2,0,0,0,0,4,1,230,79,401,2,27,9237,0,634,2,1024,15658,0,5.3,3.7,6.3,0,0,0,0,0,0,0
