V_A10
92094,2023-05-27,20.54.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,243,245,2,1,1,1,-0.202,0,-0.411,5,8,5,50,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,247,246,243,245,1,2,2,1,0,0.813,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.4,0.3,0.6,1.3,247,246,243,245,2,1,2,1,0.404,0,1,50,1.964,235.6,-1,-0.2,2.224,70,No,24,0,0,0,0,41.7,34.9,36.2,34.4,38.2,15.2,32.1,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.7,47046.4,294769.1,0,0,383729.5,128,17742.1,76955.3,219502.3,0,57943:57,00:00,55473:32,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14997:59,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12580,2,2,1,2,0,0,0,0,4,1,230,79,401,2,27,9239,0,634,2,1024,15660,0,5.3,3.7,5.8,0,0,0,0,0,0,0
92095,2023-05-27,21.04.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,247,242,246,2,1,1,1,-0.2,0,-0.413,5,8,6,50,In Spec,0.3,0.4,0.6,1.3,0.3,0.4,0.6,1.3,249,247,242,246,1,2,2,1,0,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.4,0.3,0.5,1.2,249,247,242,246,2,1,2,1,0.401,0,1,50,1.964,236,-1,-0.2,2.228,70,No,28,0,0,0,0,41.4,34.7,36.1,34.2,38,14.3,31.9,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.7,47046.4,294769.3,0,0,383729.6,128,17742.1,76955.3,219502.3,0,57944:07,00:00,55473:42,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14998:09,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12581,2,2,1,2,0,0,0,0,4,1,230,79,401,2,27,9245,0,634,2,1024,15669,0,5.3,3.7,5.3,0,0,0,0,0,0,0
92096,2023-05-27,21.14.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,249,245,248,2,1,1,1,-0.199,0,-0.408,5,8,6,50,In Spec,0.3,0.4,0.6,1.3,0.3,0.4,0.6,1.3,251,249,245,248,1,2,2,1,0,0.803,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.5,0.3,0.5,1.3,251,249,245,248,2,1,2,1,0.398,0,1,50,1.975,236.5,-1,-0.2,2.229,70,No,29,0,0,0,0,41.2,34.5,36,34,37.9,14.2,31.5,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.8,47046.4,294769.5,0,0,383729.8,128,17742.1,76955.3,219502.3,0,57944:17,00:00,55473:52,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14998:19,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12583,2,2,1,2,0,0,0,0,4,1,230,79,401,2,27,9261,0,634,2,1024,15689,0,5.3,3.6,5.3,0,0,0,0,0,0,0
92097,2023-05-27,21.24.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,248,245,247,2,1,1,1,-0.2,0,-0.408,5,8,6,49.9,In Spec,0.2,0.4,0.5,1.1,0.2,0.4,0.5,1.1,250,248,245,247,1,2,2,1,0,0.806,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.4,0.8,0.5,0.3,0.4,1.2,250,248,245,247,2,1,2,1,0.2,0,0.816,49.9,1.969,236.4,-1,-0.2,2.228,70,No,28,0,0,0,0,41,34.4,35.9,33.9,37.7,14.3,31.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.8,47046.4,294769.7,0,0,383730,128,17742.2,76955.3,219502.3,0,57944:27,00:00,55474:02,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14998:29,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12584,2,2,1,2,0,0,0,0,4,1,230,79,401,2,27,9285,0,635,2,1024,15716,0,5.3,3.7,5.1,0,0,0,0,0,0,0
92098,2023-05-27,21.34.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,249,244,247,2,1,1,1,-0.2,0,-0.409,5,9,6,49.9,In Spec,0.2,0.4,0.6,1.2,0.2,0.4,0.6,1.2,250,249,244,247,1,2,2,1,0,0.806,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.5,0.9,0.5,0.3,0.5,1.3,250,249,244,247,2,1,2,1,0.2,0,1,49.9,1.989,236.2,-1,-0.2,2.227,70,No,27,0,0,0,0,40.8,34.3,35.7,33.8,37.6,14.6,31.5,25,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.9,47046.4,294769.9,0,0,383730.1,128,17742.2,76955.3,219502.3,0,57944:37,00:00,55474:12,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14998:39,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12585,2,2,1,2,0,0,0,0,4,1,230,79,402,2,27,9292,0,636,2,1024,15723,0,5.3,3.7,5.3,0,0,0,0,0,0,0
92099,2023-05-27,21.44.52.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,246,247,2,1,1,1,-0.2,0,-0.406,5,8,5,50,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,249,248,246,247,1,2,3,2,0,0.806,0.948,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.4,0.3,0.6,1.3,249,248,246,247,2,1,2,1,0.401,0,1,50,1.971,236.5,-1,-0.2,2.225,70,No,25,0,0,0,0,40.7,34.2,35.6,33.8,37.5,14.8,31.4,26,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56927.9,47046.4,294770.2,0,0,383730.3,128,17742.2,76955.3,219502.3,0,57944:47,00:00,55474:22,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14998:49,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12592,2,2,1,2,0,0,0,0,4,1,230,79,402,2,27,9300,0,637,2,1024,15734,0,5.2,3.6,6,0,0,0,0,0,0,0
92100,2023-05-27,21.54.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,249,248,242,246,2,1,2,1,-0.2,0,-0.206,5,8,4,50,In Spec,0.3,0.5,0.8,1.6,0.3,0.5,0.8,1.6,249,248,242,246,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.7,1.3,0.7,0.4,0.7,1.8,249,248,242,246,3,2,3,2,0.267,0.806,0.964,50,1.969,238.6,-1,-0.2,2.225,70,No,25,0,0,0,0,40.5,34.2,35.6,33.6,37.4,14.8,31.2,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928,47046.4,294770.5,0,0,383730.5,128,17742.3,76955.3,219502.3,0,57944:57,00:00,55474:32,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14998:59,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12595,2,2,1,2,0,0,0,0,4,1,230,79,402,2,27,9305,0,637,2,1024,15740,0,5.3,3.7,6.8,0,0,0,0,0,0,0
92101,2023-05-27,22.05.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,247,243,246,2,1,1,1,-0.201,0,-0.411,5,8,5,49.9,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,248,247,243,246,1,2,2,1,0,0.809,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.4,0.3,0.6,1.3,248,247,243,246,2,1,2,1,0.403,0,1,49.9,1.969,236.2,-1,-0.2,2.224,70,No,24,0,0,0,0,40.3,34,35.3,33.4,37.3,15.3,31.2,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928,47046.4,294770.7,0,0,383730.7,128,17742.3,76955.3,219502.3,0,57945:07,00:00,55474:42,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14999:09,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12595,2,2,1,2,0,0,0,0,4,1,230,79,402,2,27,9309,0,637,2,1024,15744,0,5.4,3.7,5.7,0,0,0,0,0,0,0
92102,2023-05-27,22.15.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,250,247,243,246,2,1,1,1,-0.2,0,-0.823,5,8,6,50,In Spec,0.3,0.4,0.8,1.6,0.3,0.5,0.8,1.6,250,247,243,246,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.6,1.2,0.7,0.4,0.6,1.7,250,247,243,246,3,2,2,2,0.266,0.809,1,50,1.972,236.6,-0.5,-0.1,2.224,70,No,24,0,0,0,0,40.1,33.9,35.2,33.3,37.2,15.1,31.2,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.1,47046.4,294771,0,0,383730.9,128,17742.4,76955.3,219502.3,0,57945:17,00:00,55474:52,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14999:19,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12595,2,2,1,2,0,0,0,0,4,1,230,79,403,2,27,9310,0,638,2,1024,15745,0,5.4,3.6,6.6,0,0,0,0,0,0,0
92103,2023-05-27,22.25.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,250,247,242,246,2,1,2,1,-0.2,0,-0.206,5,8,4,49.9,In Spec,0.3,0.5,0.8,1.6,0.3,0.5,0.8,1.6,250,247,242,246,1,2,3,2,0,1,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.7,1.3,0.7,0.4,0.7,1.8,250,247,242,246,3,2,3,2,0.266,0.809,0.964,49.9,1.97,236.8,-1,-0.2,2.225,70,No,25,0,0,0,0,40,34,35.3,33.4,37.1,14.9,31,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.1,47046.4,294771.2,0,0,383731.2,128,17742.4,76955.3,219502.3,0,57945:27,00:00,55475:02,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14999:29,88,0,1,0,0,0,0,1,1,0,1,1053,0,0,12595,2,2,1,2,0,0,0,0,4,1,230,79,403,2,27,9314,0,638,2,1024,15749,0,5.4,3.7,6.9,0,0,0,0,0,0,0
92104,2023-05-27,22.35.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,249,248,242,246,2,1,2,1,-0.2,0,-0.206,5,8,3,50,In Spec,0.3,0.5,0.8,1.6,0.3,0.5,0.8,1.6,249,248,242,246,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.7,1.3,0.7,0.4,0.7,1.8,249,248,242,246,3,2,3,2,0.267,0.806,0.964,50,1.971,236.5,-1,-0.2,2.223,70,No,23,0,0,0,0,39.9,33.8,35,33.2,37,15.3,30.8,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.2,47046.4,294771.6,0,0,383731.4,128,17742.4,76955.3,219502.3,0,57945:37,00:00,55475:12,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14999:39,88,0,1,0,0,0,0,1,1,0,1,1053,0,0,12596,2,2,1,2,0,0,0,0,4,1,230,79,403,2,27,9319,0,638,2,1024,15754,0,5.4,3.7,7,0,0,0,0,0,0,0
92105,2023-05-27,22.45.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.5,0.2,0.2,0.9,250,247,243,246,2,1,1,1,-0.2,0,-0.823,5,8,5,50,In Spec,0.3,0.4,0.7,1.3,0.2,0.4,0.7,1.3,250,247,243,246,1,2,3,2,0,0.809,0.96,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.5,0.9,0.5,0.4,0.5,1.4,250,247,243,246,2,2,2,2,0.2,0.607,1,50,1.973,237.2,-0.5,-0.1,2.223,70,No,23,0,0,0,0,39.9,33.8,35,33.2,37,15.3,30.7,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.2,47046.4,294771.9,0,0,383731.7,128,17742.5,76955.3,219502.3,0,57945:47,00:00,55475:22,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14999:49,88,0,1,0,0,0,0,1,1,0,1,1053,0,0,12599,2,2,1,2,0,0,0,0,4,1,230,79,403,2,27,9324,0,638,2,1024,15762,0,5.2,3.7,6.3,0,0,0,0,0,0,0
92106,2023-05-27,22.55.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,247,244,246,2,1,1,1,-0.2,0,-0.819,5,8,8,50,In Spec,0.2,0.3,0.5,1.2,0.2,0.4,0.6,1.2,249,247,244,246,1,2,2,1,0,0.809,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.4,0.8,0.4,0.3,0.4,1.1,249,247,244,246,2,1,1,1,0.2,0,0,50,1.979,236.8,-0.5,-0.1,2.221,70,No,21,0,0,0,0,39.9,33.8,35,33.2,36.9,15.7,30.6,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.3,47046.4,294772.1,0,0,383731.8,128,17742.5,76955.3,219502.3,0,57945:57,00:00,55475:32,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,14999:59,88,0,1,0,0,0,0,1,1,0,1,1053,0,0,12602,2,2,1,2,0,0,0,0,4,1,230,79,403,2,27,9335,0,638,2,1024,15775,0,5.2,3.6,4.8,0,0,0,0,0,0,0
92107,2023-05-27,23.05.22.06,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,249,247,244,246,2,1,0,1,-0.2,0,0.001,5,8,8,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,249,247,244,246,0,2,2,1,0,0.607,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,249,247,244,246,2,1,1,1,-0.2,0,0,50,1.973,237.1,-1,-0.1,2.222,70,No,22,0,0,0,0,39.8,33.7,35,33.1,36.9,15.4,30.7,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.3,47046.4,294772.2,0,0,383731.9,128,17742.5,76955.3,219502.3,0,57946:07,00:00,55475:42,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,15000:09,88,0,1,0,0,0,0,1,1,0,1,1053,0,0,12602,2,2,1,2,0,0,0,0,4,1,230,79,404,2,27,9340,0,639,2,1024,15781,0,5.2,3.6,4.8,0,0,0,0,0,0,0
92108,2023-05-27,23.15.26.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,248,244,247,2,1,1,1,-0.2,0,-0.409,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,250,248,244,247,0,2,2,1,0,0.604,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.5,0.4,0.5,1.4,250,248,244,247,2,2,2,2,-0.2,0.403,1,50.1,1.973,237.1,-1,-0.2,2.222,70,No,22,0,0,0,0,39.8,33.5,34.8,32.9,36.8,15.4,30.5,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.4,47046.4,294772.4,0,0,383732,128,17742.6,76955.3,219502.3,0,57946:17,00:00,55475:52,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,15000:19,88,0,1,0,0,0,0,1,1,0,1,1053,0,0,12603,2,2,1,2,0,0,0,0,4,1,230,79,404,2,27,9346,0,639,2,1024,15787,0,5.2,3.6,5.4,0,0,0,0,0,0,0
92109,2023-05-27,23.25.30.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0,0.6,248,247,241,245,2,1,0,1,-0.2,0,-0.001,5,8,6,49.9,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,248,247,241,245,0,2,2,1,0,0.607,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.6,0.7,0.4,0.4,0.7,1.5,249,247,241,245,2,2,3,2,-0.2,0.404,0.829,49.9,1.965,235.9,-2,-0.4,2.222,70,No,22,0,0,0,0,39.7,33.6,34.9,33,36.8,15.5,30.5,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.4,47046.4,294772.5,0,0,383732.1,128,17742.6,76955.3,219502.3,0,57946:27,00:00,55476:02,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,15000:29,88,0,1,0,0,0,0,1,1,0,1,1053,0,0,12604,2,2,1,2,0,0,0,0,4,1,230,79,405,2,27,9350,0,640,2,1024,15791,0,5.2,3.6,5.7,0,0,0,0,0,0,0
92110,2023-05-27,23.28.27.65,User : Remote GSM disconnected,None,4294941976,106,4294941364,44523264,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,240,236,245,2,1,1,1,-0.201,0,-0.413,5,8,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,243,240,236,244,0,2,2,1,0,0.612,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,248,245,242,245,2,1,2,1,-0.201,0,0.826,50,1.96,236.2,-1,-0.3,2.222,70,No,22,0,0,0,0,39.7,33.6,34.9,33,36.7,15.6,30.6,26,0,0,0,0,4.84,12.2,12.1,1023,SRC STOP: LV,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Cooling Down,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Opened,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.5,47046.4,294772.5,0,0,383732.1,128,17742.6,76955.3,219502.3,0,57946:30,00:00,55476:05,2014-08-08 10.52.12,2023-05-27 11.17.46,1999-12-31,15000:32,87,0,1,0,0,0,0,1,0,0,1,1053,0,0,12605,2,2,1,2,0,0,0,0,4,1,230,79,405,2,27,9350,0,640,2,1024,15791,0,5.4,3.6,5.2,0,0,0,0,0,0,0
92111,2023-05-27,23.30.07.34,Status : Source A Stopped,SrcA Cooling Down,4294941981,106,4294941364,275987,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,229,230,230,229,2,1,2,1,0.655,0,0.869,8,9,8,50,In Spec,0,0,0,0,0,0,0,0,239,238,234,237,0,0,0,0,0,0,0,49.5,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.4,1,0.4,0.3,0.4,1.1,229,230,230,229,2,1,2,1,0.655,0,0.869,50,1.938,232.9,-7.6,-1.7,2.219,70,No,19,0,0,0,0,39.7,33.6,34.9,33,36.7,16.2,30.6,26,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Startup,Stopped,Self Tracking,Charging,Charging Stage 4,Stopped,Closed,Opened,Opened,None,None,1,1,0,1,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.5,47046.4,294772.5,0,0,383732.2,128,17742.7,76955.3,219502.3,0,57946:30,00:00,55476:06,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15000:33,88,0,0,0,0,0,0,1,0,0,1,1053,0,0,12606,2,2,1,2,0,0,0,0,4,1,230,79,405,2,27,9351,0,640,2,1024,15792,0,0,0,0,0,0,0,0,0,0,0
92112,2023-05-27,23.30.58.63,Status : Source A Warming Up,SrcA Startup,4294941983,106,4294941364,2891537,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,243,239,241,241,2,1,2,1,0.614,0,1,8,10,9,49.8,In Spec,0,0,0,0,0,0,0,0,243,239,241,241,0,0,0,0,0,0,0,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.3,0.5,1.1,0.4,0.3,0.5,1.2,244,240,241,241,2,1,2,1,0.614,0,1,49.8,1.937,232.4,-8.1,-1.9,2.219,70,No,19,0,0,0,0,39.8,33.6,34.9,33,36.7,16.4,30.6,26,0,0,0,0,4.85,12.2,12.1,1023,SYNC OK,None,0,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Inverter Only,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Waiting for Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,1,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.5,47046.4,294772.5,0,0,383732.2,128,17742.7,76955.3,219502.3,0,57946:31,00:00,55476:07,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15000:34,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12606,2,2,1,2,0,0,0,0,4,1,230,79,405,2,27,9351,0,640,2,1024,15792,0,0,0,0,0,0,0,0,0,0,0
92113,2023-05-27,23.35.32.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,239,235,239,2,1,1,1,-0.205,0,-0.425,5,8,4,49.8,In Spec,0.3,0.4,0.9,1.6,0.3,0.4,0.9,1.6,243,239,235,239,1,2,4,2,0,0.836,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.8,1.3,0.4,0.3,0.8,1.5,243,239,235,239,2,1,3,2,0.411,0,1,49.8,1.986,236,-1,-0.2,2.221,70,No,21,0,0,0,0,39.8,33.6,34.9,33,36.7,15.7,30.6,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.5,47046.4,294772.6,0,0,383732.3,128,17742.7,76955.3,219502.3,0,57946:36,00:00,55476:12,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15000:39,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12607,2,2,1,2,0,0,0,0,4,1,230,79,405,2,27,9352,0,640,2,1024,15795,0,5.4,3.8,6.5,0,0,0,0,0,0,0
92114,2023-05-27,23.45.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,240,236,239,2,1,1,1,-0.206,0,-0.423,5,8,4,49.9,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,242,240,236,239,1,2,3,2,0,0.833,0.988,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.7,0.3,0.7,1.7,242,240,236,239,2,1,3,2,0.275,0,0.847,49.9,1.97,236.4,-1,-0.2,2.222,70,No,22,0,0,0,0,39.7,33.5,34.7,33,36.7,15.5,30.5,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.5,47046.4,294772.9,0,0,383732.5,128,17742.8,76955.3,219502.3,0,57946:46,00:00,55476:22,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15000:49,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12608,2,2,1,2,0,0,0,0,4,1,230,79,405,2,27,9360,0,640,2,1024,15803,0,5.4,3.7,6.1,0,0,0,0,0,0,0
92115,2023-05-27,23.55.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,242,241,236,239,2,1,1,1,-0.206,0,-0.423,5,8,6,49.9,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,242,241,236,239,1,2,3,2,0,0.829,0.988,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.7,0.4,0.6,1.7,242,241,236,239,3,2,2,2,0.275,0.622,1,49.9,1.974,236.4,-1,-0.2,2.223,70,No,23,0,0,0,0,39.5,33.6,34.7,33,36.7,15.4,30.6,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.6,47046.4,294773.2,0,0,383732.7,128,17742.8,76955.3,219502.3,0,57946:56,00:00,55476:32,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15000:59,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12611,2,2,1,2,0,0,0,0,4,1,236,79,405,2,27,9380,0,640,2,1024,15824,0,5.4,3.7,5.9,0,0,0,0,0,0,0
92116,2023-05-28,00.05.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,242,237,240,2,1,1,1,-0.205,0,-0.421,5,8,5,49.9,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,243,242,237,240,1,2,3,2,0,0.829,0.984,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.4,0.3,0.6,1.3,243,241,237,240,2,1,2,1,0.411,0,1,49.9,1.969,236.2,-1,-0.2,2.223,70,No,23,0,0,0,0,39.5,33.4,34.6,32.8,36.7,15.6,30.5,26,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.6,47046.4,294773.4,0,0,383732.9,128,17742.8,76955.3,219502.3,0,57947:06,00:00,55476:42,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15001:09,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12611,2,2,1,2,0,0,0,0,4,1,236,79,405,2,27,9389,0,640,2,1024,15833,0,5.4,3.7,5.8,0,0,0,0,0,0,0
92117,2023-05-28,00.15.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,238,233,236,2,1,1,1,-0.209,0,-0.429,5,8,6,49.8,In Spec,0.3,0.4,0.6,1.3,0.3,0.4,0.6,1.3,240,238,233,237,1,2,3,1,0,0.84,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.4,0.3,0.5,1.2,239,238,233,236,2,1,2,1,0.418,0,1,49.8,1.973,236.7,-1,-0.2,2.222,70,No,22,0,0,0,0,39.4,33.3,34.5,32.7,36.5,15.4,30.4,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.7,47046.4,294773.6,0,0,383733.1,128,17742.9,76955.3,219502.3,0,57947:16,00:00,55476:52,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15001:19,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12612,2,2,1,2,0,0,0,0,4,1,236,79,405,2,27,9395,0,640,2,1024,15841,0,5.4,3.7,5.7,0,0,0,0,0,0,0
92118,2023-05-28,00.25.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,239,238,235,237,2,1,2,1,-0.209,0,-0.212,5,9,2,49.8,In Spec,0.3,0.5,0.8,1.6,0.3,0.5,0.8,1.6,239,237,235,237,1,2,3,2,0,1,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.7,1.3,0.4,0.4,0.7,1.5,239,237,235,237,2,2,3,2,0.418,0.843,0.992,49.8,1.968,236.1,-1,-0.2,2.222,70,No,22,0,0,0,0,39.3,33.3,34.4,32.7,36.4,15.2,30.4,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.7,47046.4,294773.9,0,0,383733.3,128,17742.9,76955.3,219502.3,0,57947:26,00:00,55477:02,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15001:29,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12613,2,2,1,2,0,0,0,0,4,1,236,79,405,2,27,9402,0,640,2,1024,15849,0,5.4,3.8,7.3,0,0,0,0,0,0,0
92119,2023-05-28,00.35.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,239,237,234,236,2,1,1,1,-0.209,0,0.001,5,8,8,49.8,In Spec,0.3,0.4,0.6,1.2,0.3,0.4,0.5,1.2,239,237,234,236,1,2,2,1,0,0.843,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.4,0.9,0.4,0.3,0.4,1.1,239,237,234,236,2,1,2,1,0.418,0,0,49.8,1.975,237,-0.5,-0.1,2.224,70,No,24,0,0,0,0,39.3,33.2,34.5,32.7,36.4,15.2,30.4,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.8,47046.4,294774.1,0,0,383733.5,128,17742.9,76955.3,219502.3,0,57947:36,00:00,55477:12,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15001:39,87,0,1,0,0,0,0,1,1,0,1,1053,0,0,12615,2,2,1,2,0,0,0,0,4,1,236,79,405,2,27,9415,0,640,2,1024,15865,0,5.3,3.7,5,0,0,0,0,0,0,0
92120,2023-05-28,00.45.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,238,234,237,2,1,1,1,-0.208,0,-0.427,5,8,7,50,In Spec,0.3,0.4,0.6,1.3,0.3,0.4,0.6,1.3,240,238,234,237,1,2,2,1,0,0.84,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.4,0.3,0.5,1.2,240,238,234,237,2,1,2,1,0.416,0,1,50,1.975,237,-0.5,-0.1,2.224,70,No,24,0,0,0,0,39.3,33.1,34.4,32.5,36.4,15.3,30.3,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.8,47046.4,294774.3,0,0,383733.6,128,17743,76955.3,219502.3,0,57947:46,00:00,55477:22,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15001:49,87,0,1,0,0,0,0,1,1,0,1,1054,0,0,12616,2,2,1,2,0,0,0,0,4,1,236,79,405,2,27,9423,0,640,2,1024,15873,0,5.3,3.7,5.2,0,0,0,0,0,0,0
92121,2023-05-28,00.56.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,241,238,236,238,2,1,0,1,-0.207,0,0.001,5,8,8,50,In Spec,0.3,0.4,0.6,1.2,0.3,0.4,0.5,1.2,241,238,235,238,1,2,2,1,0,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.4,0.9,0.4,0.3,0.4,1.1,241,239,235,238,2,1,2,1,0.414,0,0.851,50,1.973,237.3,-0.5,-0.1,2.224,70,No,24,0,0,0,0,39.3,33.4,34.7,32.9,36.6,15.4,30.4,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.9,47046.4,294774.6,0,0,383733.8,128,17743,76955.3,219502.3,0,57947:56,00:00,55477:32,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15001:59,87,0,1,0,0,0,0,1,1,0,1,1054,0,0,12617,2,2,1,2,0,0,0,0,4,1,236,79,405,2,27,9436,0,640,2,1024,15887,0,5.3,3.7,4.9,0,0,0,0,0,0,0
92122,2023-05-28,01.06.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,240,236,239,2,1,1,1,-0.206,0,-0.423,5,8,6,50,In Spec,0.3,0.4,0.6,1.3,0.3,0.4,0.7,1.4,242,240,236,239,1,2,3,2,0,0.833,0.847,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.4,0.3,0.5,1.2,242,240,236,239,2,1,2,1,0.413,0,1,50,1.97,236.5,-1,-0.2,2.223,70,No,24,0,0,0,0,39.3,33.5,34.7,33,36.6,15.2,30.3,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56928.9,47046.4,294774.8,0,0,383734,128,17743,76955.3,219502.3,0,57948:06,00:00,55477:42,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15002:09,87,0,1,0,0,0,0,1,1,0,1,1054,0,0,12617,2,2,1,2,0,0,0,0,4,1,236,79,405,2,27,9444,0,640,2,1024,15896,0,5.4,3.6,5.5,0,0,0,0,0,0,0
92123,2023-05-28,01.16.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,240,237,239,2,1,1,1,-0.206,0,-0.421,5,8,4,50,In Spec,0.3,0.5,0.8,1.6,0.3,0.5,0.8,1.6,242,240,237,239,1,2,3,2,0,1,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.7,1.3,0.4,0.4,0.7,1.5,242,240,237,239,2,2,3,2,0.413,0.833,0.984,50,1.968,238.5,-1,-0.2,2.222,70,No,24,0,0,0,0,39.3,33.5,34.7,32.9,36.6,15.2,30.2,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929,47046.4,294775,0,0,383734.1,128,17743.1,76955.3,219502.3,0,57948:16,00:00,55477:52,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15002:19,87,0,1,0,0,0,0,1,1,0,1,1054,0,0,12618,2,2,1,2,0,0,0,0,4,1,236,79,405,2,27,9452,0,640,2,1024,15906,0,5.4,3.6,6.6,0,0,0,0,0,0,0
92124,2023-05-28,01.26.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,241,235,239,2,1,1,1,-0.206,0,-0.425,5,8,5,50,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,242,240,235,239,1,2,3,2,0,0.833,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.4,0.4,0.7,1.5,242,241,235,239,2,2,3,2,0.413,0.622,0.851,50,1.969,236.4,-1,-0.2,2.222,70,No,24,0,0,0,0,39.3,33.3,34.6,32.8,36.5,15.2,30.1,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929,47046.4,294775.3,0,0,383734.3,128,17743.1,76955.3,219502.3,0,57948:26,00:00,55478:02,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15002:29,87,0,1,0,0,0,0,1,1,0,1,1054,0,0,12619,2,2,1,2,0,0,0,0,4,1,236,79,405,2,27,9454,0,640,2,1024,15909,0,5.4,3.6,6.4,0,0,0,0,0,0,0
92125,2023-05-28,01.36.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,240,235,238,2,1,1,1,-0.207,0,-0.425,5,8,5,50,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,241,240,235,238,1,2,3,2,0,0.833,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.4,0.3,0.6,1.3,241,240,235,238,2,1,2,1,0.414,0,1,50,1.97,236.2,-1,-0.2,2.223,70,No,23,0,0,0,0,39.2,33.3,34.5,32.7,36.3,15.3,30.1,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.1,47046.4,294775.5,0,0,383734.5,128,17743.1,76955.3,219502.3,0,57948:36,00:00,55478:12,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15002:39,87,0,1,0,0,0,0,1,1,0,1,1054,0,0,12620,2,2,1,2,0,0,0,0,4,1,236,79,406,2,27,9460,0,641,2,1024,15915,0,5.4,3.6,5.8,0,0,0,0,0,0,0
92126,2023-05-28,01.46.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,242,240,235,239,2,0,1,1,-0.206,0,-0.425,5,8,4,50,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,242,240,235,239,1,2,3,2,0,0.833,0.992,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.4,0.4,0.7,1.5,242,240,235,239,2,2,3,2,0.413,0.625,0.851,50,1.991,236.5,-1,-0.2,2.223,70,No,23,0,0,0,0,39.2,33.2,34.3,32.6,36.3,15.3,30,25,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.1,47046.4,294775.8,0,0,383734.8,128,17743.2,76955.3,219502.3,0,57948:46,00:00,55478:22,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15002:49,88,0,1,0,0,0,0,1,1,0,1,1054,0,0,12626,2,2,1,2,0,0,0,0,4,1,236,79,408,2,27,9476,0,643,2,1024,15934,0,5.3,3.6,6.4,0,0,0,0,0,0,0
92127,2023-05-28,01.56.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,240,236,239,2,1,1,1,-0.206,0,-0.423,5,8,5,50.1,In Spec,0.3,0.4,0.7,1.4,0.3,0.4,0.7,1.4,242,240,236,239,1,2,3,2,0,0.833,0.988,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.6,1.1,0.4,0.3,0.6,1.3,242,240,236,239,2,1,2,1,0.413,0,1,50.1,1.972,236.4,-1,-0.2,2.222,70,No,23,0,0,0,0,39.1,33.1,34.2,32.5,36.2,15.3,29.7,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.2,47046.4,294776,0,0,383734.9,128,17743.2,76955.3,219502.3,0,57948:56,00:00,55478:32,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15002:59,88,0,1,0,0,0,0,1,1,0,1,1055,0,0,12628,2,2,1,2,0,0,0,0,4,1,236,79,409,2,27,9494,0,644,2,1024,15955,0,5.3,3.6,5.8,0,0,0,0,0,0,0
92128,2023-05-28,02.06.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,240,237,239,2,1,1,1,-0.207,0,-0.421,5,8,6,50.1,In Spec,0.3,0.4,0.6,1.3,0.3,0.4,0.6,1.3,241,240,238,239,1,2,2,1,0,0.833,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.3,0.5,1,0.4,0.3,0.5,1.2,241,240,237,239,2,1,2,1,0.414,0,1,50.1,1.971,236.6,-0.5,-0.1,2.223,70,No,22,0,0,0,0,39.1,32.9,34.1,32.3,36.1,15.6,29.3,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.2,47046.4,294776.2,0,0,383735.1,128,17743.2,76955.3,219502.3,0,57949:06,00:00,55478:42,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15003:09,88,0,1,0,0,0,0,1,1,0,1,1055,0,0,12630,2,2,1,2,0,0,0,0,4,1,236,79,409,2,27,9521,0,644,2,1024,15982,0,5.3,3.6,5.5,0,0,0,0,0,0,0
92129,2023-05-28,02.16.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,240,235,238,2,1,1,1,-0.207,0,-0.425,5,8,4,50.1,In Spec,0.3,0.5,0.8,1.6,0.3,0.5,0.8,1.6,242,240,235,238,1,2,3,2,0,1,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0.4,0.7,1.3,0.4,0.4,0.7,1.5,241,240,235,238,2,2,3,2,0.414,0.833,0.992,50.1,1.982,236.2,-1,-0.2,2.223,70,No,22,0,0,0,0,39,32.8,33.9,32.2,36,15.5,29.3,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.3,47046.4,294776.5,0,0,383735.3,128,17743.2,76955.3,219502.3,0,57949:16,00:00,55478:52,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15003:19,88,0,1,0,0,0,0,1,1,0,1,1056,0,0,12630,2,2,1,2,0,0,0,0,4,1,236,79,409,2,27,9523,0,644,2,1024,15984,0,5.3,3.6,6.7,0,0,0,0,0,0,0
92130,2023-05-28,02.26.36.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,240,238,239,2,1,1,1,-0.208,0,-0.42,5,8,6,50,In Spec,0.2,0.4,0.6,1.2,0.2,0.4,0.6,1.2,240,240,238,239,1,2,2,1,0,0.833,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.1,0.3,0.5,0.9,0.4,0.3,0.5,1.2,240,240,238,239,2,1,2,1,0.208,0,1,50,1.99,236.8,-0.5,-0.1,2.221,70,No,21,0,0,0,0,38.9,32.7,33.8,32.1,35.9,15.7,28.9,26,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.3,47046.4,294776.7,0,0,383735.5,128,17743.3,76955.3,219502.3,0,57949:26,00:00,55479:02,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15003:29,88,0,1,0,0,0,0,1,1,0,1,1057,0,0,12631,2,2,1,2,0,0,0,0,4,1,236,79,409,2,27,9529,0,644,2,1024,15991,0,5.3,3.6,5.7,0,0,0,0,0,0,0
92131,2023-05-28,02.36.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,241,240,237,239,2,1,0,1,-0.207,0,0.001,5,8,8,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,241,240,237,239,0,2,2,1,0,0.625,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,241,240,237,239,2,1,1,1,-0.207,0,0,50,1.969,236.4,-1,-0.2,2.222,70,No,22,0,0,0,0,38.8,32.4,33.6,31.9,35.7,15.5,28.8,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.4,47046.4,294776.9,0,0,383735.6,128,17743.3,76955.3,219502.3,0,57949:36,00:00,55479:12,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15003:39,88,0,1,0,0,0,0,1,1,0,1,1057,0,0,12631,2,2,1,2,0,0,0,0,4,1,236,79,409,2,27,9540,0,644,2,1024,16002,0,5.4,3.7,4.8,0,0,0,0,0,0,0
92132,2023-05-28,02.46.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,242,237,240,2,1,1,1,-0.206,0,-0.421,5,8,7,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,242,242,237,240,0,2,2,1,0,0.619,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,242,242,237,240,2,1,2,1,-0.206,0,0.843,50.1,1.972,237.4,-0.5,-0.1,2.223,70,No,23,0,0,0,0,38.6,32.5,33.8,31.9,35.6,15.4,29,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.4,47046.4,294777,0,0,383735.7,128,17743.3,76955.3,219502.3,0,57949:46,00:00,55479:22,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15003:49,88,0,1,0,0,0,0,1,1,0,1,1057,0,0,12633,2,2,1,2,0,0,0,0,4,1,236,79,409,2,27,9552,0,645,2,1024,16015,0,5.4,3.6,5.2,0,0,0,0,0,0,0
92133,2023-05-28,02.56.48.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,242,238,240,2,1,1,1,-0.206,0,-0.42,5,8,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,242,242,238,240,0,2,2,1,0,0.619,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,242,242,238,240,2,2,2,2,-0.206,0.413,0.84,50.1,1.967,236,-1,-0.2,2.223,70,No,23,0,0,0,0,38.5,32.5,33.7,31.9,35.6,15.3,28.9,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.5,47046.4,294777.2,0,0,383735.8,128,17743.4,76955.3,219502.3,0,57949:56,00:00,55479:32,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15003:59,88,0,1,0,0,0,0,1,1,0,1,1057,0,0,12636,2,2,1,2,0,0,0,0,4,1,236,79,409,2,27,9557,0,645,2,1024,16020,0,5.4,3.6,5.3,0,0,0,0,0,0,0
92134,2023-05-28,03.06.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,242,237,240,2,1,1,1,-0.205,0,-0.421,5,8,5,50,In Spec,0,0.4,0.6,1,0,0.7,0.6,1.3,243,242,237,240,0,3,2,1,0,0.55,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,243,242,237,240,2,2,2,2,-0.205,0.619,1,50,1.986,236,-1,-0.2,2.223,70,No,23,0,0,0,0,38.4,32.4,33.6,31.8,35.5,15.4,29,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.5,47046.4,294777.3,0,0,383735.9,128,17743.4,76955.3,219502.3,0,57950:06,00:00,55479:42,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15004:09,88,0,1,0,0,0,0,1,1,0,1,1057,0,0,12638,2,2,1,2,0,0,0,0,4,1,236,79,409,2,27,9561,0,645,2,1024,16027,0,5.4,3.6,6.3,0,0,0,0,0,0,0
92135,2023-05-28,03.16.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,241,237,240,2,1,1,1,-0.205,0,-0.421,5,8,4,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,243,241,237,240,0,2,2,1,0,0.829,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,243,241,237,240,2,2,3,2,-0.205,0.622,0.703,50,1.968,236.1,-1,-0.2,2.221,70,No,21,0,0,0,0,38.4,32.4,33.6,31.8,35.6,15.7,28.8,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.6,47046.4,294777.5,0,0,383736,128,17743.4,76955.3,219502.3,0,57950:16,00:00,55479:52,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15004:19,87,0,1,0,0,0,0,1,1,0,1,1058,0,0,12640,2,2,1,2,0,0,0,0,4,1,236,79,409,2,27,9611,0,645,2,1024,16094,0,5.3,3.6,6.3,0,0,0,0,0,0,0
92136,2023-05-28,03.26.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,243,238,241,2,1,1,1,-0.204,0,-0.42,5,8,6,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,243,238,241,0,2,2,1,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,243,238,241,2,2,2,2,-0.204,0.411,1,50.1,1.976,236.4,-0.5,-0.1,2.222,70,No,22,0,0,0,0,38.3,32.4,33.5,31.8,35.5,15.5,28.6,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.6,47046.4,294777.6,0,0,383736.1,128,17743.5,76955.3,219502.3,0,57950:26,00:00,55480:02,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15004:29,87,0,1,0,0,0,0,1,1,0,1,1058,0,0,12643,2,2,1,2,0,0,0,0,4,1,267,79,409,2,27,9876,0,645,2,1024,16382,0,5.3,3.6,5.9,0,0,0,0,0,0,0
92137,2023-05-28,03.37.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.5,-0.7,0.4,0.2,0.5,1.1,244,243,237,241,2,1,2,1,-0.204,0,-1,5,8,6,50.1,In Spec,0,0.6,1,1.6,0,0.9,1,1.9,244,243,237,241,0,4,4,2,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.5,0.9,0.4,0.7,0.7,1.8,244,243,237,241,2,3,3,2,-0.204,0.685,0.703,50.1,1.97,236.4,0.5,0.1,2.221,70,No,21,0,0,0,0,38.3,32.4,33.5,31.8,35.5,15.7,28.8,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.7,47046.4,294777.8,0,0,383736.3,128,17743.5,76955.3,219502.3,0,57950:36,00:00,55480:12,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15004:39,87,0,1,0,0,0,0,1,1,0,1,1058,0,0,12643,2,2,1,2,0,0,0,0,4,1,267,79,409,2,27,9882,0,645,2,1024,16389,0,5.2,3.6,9.8,0,0,0,0,0,0,0
92138,2023-05-28,03.47.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,243,238,241,2,1,1,1,-0.204,0,-0.42,5,8,6,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,243,238,241,0,2,2,1,0,0.617,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,243,238,241,2,2,2,2,-0.204,0.411,1,50,1.969,236.2,-1,-0.2,2.222,70,No,22,0,0,0,0,38.3,32.4,33.5,31.8,35.5,15.6,28.8,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.7,47046.4,294778,0,0,383736.4,128,17743.5,76955.3,219502.3,0,57950:46,00:00,55480:22,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15004:49,87,0,1,0,0,0,0,1,1,0,1,1058,0,0,12643,2,2,1,2,0,0,0,0,4,1,267,79,409,2,27,9887,0,645,2,1024,16395,0,5.2,3.6,5.6,0,0,0,0,0,0,0
