V_A10
92139,2023-05-28,03.57.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,243,242,243,2,1,1,1,-0.204,0,-0.413,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,243,242,243,0,2,2,1,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,243,242,243,2,2,2,2,-0.204,0.411,1,50.1,1.966,236.1,-1,-0.2,2.222,70,No,22,0,0,0,0,38.3,32.5,33.7,31.8,35.5,15.6,29.4,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.8,47046.4,294778.1,0,0,383736.5,128,17743.6,76955.3,219502.3,0,57950:56,00:00,55480:32,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15004:59,87,0,1,0,0,0,0,1,1,0,1,1058,0,0,12644,2,2,1,2,0,0,0,0,4,1,267,79,410,2,27,9891,0,646,2,1024,16399,0,5.2,3.6,5.7,0,0,0,0,0,0,0
92140,2023-05-28,04.07.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,244,240,243,2,1,1,1,-0.204,0,-0.416,5,8,4,50,In Spec,0,0.4,0.6,0.9,0,0.4,0.6,1,245,244,240,243,0,2,2,1,0,0.614,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.7,1.5,245,244,240,243,2,2,3,2,-0.204,0.409,0.694,50,1.982,236.7,-1,-0.3,2.222,70,No,22,0,0,0,0,38.4,32.6,33.7,32.1,35.6,15.6,29.5,26,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.8,47046.4,294778.3,0,0,383736.6,128,17743.6,76955.3,219502.3,0,57951:06,00:00,55480:42,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15005:09,87,0,1,0,0,0,0,1,1,0,1,1058,0,0,12647,2,2,1,2,0,0,0,0,4,1,267,79,410,2,27,9898,0,646,2,1024,16407,0,5.3,3.6,6,0,0,0,0,0,0,0
92141,2023-05-28,04.17.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,244,241,243,2,1,1,1,-0.204,0,-0.414,5,8,5,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,244,241,243,0,2,2,1,0,0.614,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,244,244,241,243,2,2,2,2,-0.204,0.409,1,50,1.968,235.9,-1,-0.2,2.222,70,No,22,0,0,0,0,38.4,32.7,33.9,32.1,35.7,15.5,29.6,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.9,47046.4,294778.4,0,0,383736.7,128,17743.6,76955.3,219502.3,0,57951:16,00:00,55480:52,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15005:19,87,0,1,0,0,0,0,1,1,0,1,1058,0,0,12651,2,2,1,2,0,0,0,0,4,1,267,79,410,2,27,9901,0,646,2,1024,16413,0,5.3,3.6,5.9,0,0,0,0,0,0,0
92142,2023-05-28,04.27.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,244,244,241,243,2,1,1,1,-0.204,0,-0.833,5,8,7,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,244,244,241,243,0,2,2,1,0,0.614,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,245,244,240,243,2,2,2,2,-0.204,0.409,0.833,50,1.965,235.8,-0.5,-0.1,2.221,70,No,21,0,0,0,0,38.5,32.8,34,32.2,35.9,15.6,29.6,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56929.9,47046.4,294778.6,0,0,383736.8,128,17743.7,76955.3,219502.3,0,57951:26,00:00,55481:02,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15005:29,87,0,1,0,0,0,0,1,1,0,1,1058,0,0,12653,2,2,1,2,0,0,0,0,4,1,267,79,410,2,27,9904,0,646,2,1024,16417,0,5.3,3.6,5.8,0,0,0,0,0,0,0
92143,2023-05-28,04.37.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,245,245,242,243,2,1,0,1,-0.204,0,0.001,5,8,8,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,245,245,242,244,0,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,245,244,242,243,2,1,1,1,-0.204,0,0,50.1,1.978,236,-1,-0.2,2.221,70,No,21,0,0,0,0,38.6,32.8,34,32.3,36,15.7,29.8,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930,47046.4,294778.7,0,0,383736.9,128,17743.7,76955.3,219502.3,0,57951:36,00:00,55481:12,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15005:39,87,0,1,0,0,0,0,1,1,0,1,1061,0,0,12654,2,2,1,2,0,0,0,0,4,1,267,79,410,2,27,9910,0,646,2,1024,16424,0,5.3,3.6,4.8,0,0,0,0,0,0,0
92144,2023-05-28,04.47.30.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,246,244,240,243,2,1,1,1,-0.203,0,-0.416,5,8,6,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,246,244,240,243,0,2,2,1,0,0.614,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,246,244,240,243,2,2,2,2,-0.203,0.409,1,50,1.964,235.5,-1,-0.2,2.223,70,No,23,0,0,0,0,38.6,32.8,34,32.2,35.9,15.3,29.6,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930,47046.4,294778.9,0,0,383736.9,128,17743.7,76955.3,219502.3,0,57951:46,00:00,55481:22,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15005:49,87,0,1,0,0,0,0,1,1,0,1,1061,0,0,12657,2,2,1,2,0,0,0,0,4,1,267,79,410,2,27,9912,0,646,2,1024,16427,0,5.3,3.6,5.7,0,0,0,0,0,0,0
92145,2023-05-28,04.57.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,240,243,2,1,1,1,-0.203,0,-0.416,5,8,6,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,246,245,240,243,0,2,2,1,0,0.612,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,246,245,240,243,2,2,2,2,-0.203,0.408,1,50,1.967,236.2,-0.5,-0.1,2.223,70,No,23,0,0,0,0,38.7,32.9,34,32.3,36,15.4,29.6,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930.1,47046.4,294779,0,0,383737,128,17743.8,76955.3,219502.3,0,57951:56,00:00,55481:32,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15005:59,87,0,1,0,0,0,0,1,1,0,1,1061,0,0,12659,2,2,1,2,0,0,0,0,4,1,267,80,410,2,27,9916,0,646,2,1024,16433,0,5.3,3.6,5.8,0,0,0,0,0,0,0
92146,2023-05-28,05.07.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,241,244,2,1,1,1,-0.203,0,-0.414,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.7,0.6,1.3,246,245,241,244,0,3,2,1,0,0.544,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,246,245,241,244,2,2,2,2,-0.203,0.612,1,50.1,1.965,236,-1,-0.1,2.221,70,No,21,0,0,0,0,38.8,32.9,34.1,32.5,36.5,15.7,29.8,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930.1,47046.4,294779.2,0,0,383737.1,128,17743.8,76955.3,219502.3,0,57952:06,00:00,55481:42,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15006:09,87,0,1,0,0,0,0,1,1,0,1,1061,0,0,12661,2,2,1,2,0,0,0,0,4,1,267,80,410,2,27,9920,0,646,2,1024,16438,0,5.3,3.7,6.3,0,0,0,0,0,0,0
92147,2023-05-28,05.17.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.4,0.2,0.4,0.2,0.7,1.3,248,245,241,244,2,1,3,2,-0.202,0,0.553,5,8,8,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,248,245,241,244,0,3,3,2,0,0.544,0.968,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,1.1,1.3,0.4,0.4,1.2,2,247,245,241,244,2,2,5,3,-0.202,0.612,0.912,50.1,1.958,234.9,-4.5,-1,2.222,70,No,22,0,0,0,0,38.9,33,34.1,32.5,36.6,15.6,29.7,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930.2,47046.4,294779.4,0,0,383737.3,128,17743.8,76955.3,219502.3,0,57952:16,00:00,55481:52,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15006:19,87,0,1,0,0,0,0,1,1,0,1,1061,0,0,12663,2,2,1,2,0,0,0,0,4,1,267,80,410,2,27,9923,0,646,2,1024,16443,0,5.2,3.7,7.3,0,0,0,0,0,0,0
92148,2023-05-28,05.27.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.4,1,248,246,238,244,2,1,2,1,-0.201,0,0,5,8,2,50,In Spec,0,0.6,1,1.6,0,0.9,1,1.9,248,246,237,244,0,4,4,2,0,0.609,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,1,1.4,0.4,0.7,1.1,2.2,248,246,238,244,2,3,5,3,-0.201,0.677,0.84,50,1.96,235.3,-2,-0.4,2.221,70,No,21,0,0,0,0,39,32.9,34,32.4,36.2,15.6,29.7,26,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930.2,47046.4,294779.6,0,0,383737.4,128,17743.9,76955.3,219502.3,0,57952:26,00:00,55482:02,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15006:29,87,0,1,0,0,0,0,1,1,0,1,1062,0,0,12666,2,2,1,2,0,0,0,0,4,1,267,80,410,2,27,9928,0,646,2,1024,16449,0,5.2,3.7,9.3,0,0,0,0,0,0,0
92149,2023-05-28,05.37.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.4,-0.6,0.4,0.2,0.4,1,247,245,238,243,2,1,2,1,-0.202,0,-0.84,5,8,6,50,In Spec,0,0.5,0.9,1.4,0,0.9,0.9,1.8,247,245,238,243,0,4,3,2,0,0.51,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.5,0.8,0.4,0.7,0.5,1.6,247,245,238,243,2,3,2,2,-0.202,0.544,1,50,1.965,236.1,0,0.1,2.222,70,No,22,0,0,0,0,38.9,32.8,33.9,32.2,36,15.5,29.7,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930.3,47046.4,294779.8,0,0,383737.6,128,17743.9,76955.3,219502.3,0,57952:36,00:00,55482:12,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15006:39,87,0,1,0,0,0,0,1,1,0,1,1062,0,0,12668,2,2,1,2,0,0,0,0,4,1,267,80,410,2,27,9931,0,647,2,1024,16452,0,5.3,3.7,8.4,0,0,0,0,0,0,0
92150,2023-05-28,05.47.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,245,245,242,244,2,1,1,1,-0.204,0,-0.826,5,8,6,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,245,245,242,244,0,2,2,1,0,0.816,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.4,0.6,0.4,0.4,0.4,1.2,245,245,242,244,2,2,2,2,-0.204,0.612,0.826,50,1.965,235.6,-0.5,-0.1,2.223,70,No,23,0,0,0,0,38.7,32.5,33.7,31.9,35.8,15.4,29.4,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930.3,47046.4,294780,0,0,383737.7,128,17744,76955.3,219502.3,0,57952:46,00:00,55482:22,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15006:49,87,0,1,0,0,0,0,1,1,0,1,1062,0,0,12669,2,2,1,2,0,0,0,0,4,1,267,80,410,2,27,9934,0,647,2,1024,16455,0,5.3,3.6,6.2,0,0,0,0,0,0,0
92151,2023-05-28,05.57.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,245,239,243,2,1,1,1,-0.202,0,0,5,8,4,50,In Spec,0,0.6,1,1.6,0,0.9,1,1.9,248,245,239,243,0,4,4,2,0,0.612,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,1,1.4,0.4,0.7,1,2.1,247,245,239,243,2,3,4,3,-0.202,0.68,1,50,1.979,235,-1.5,-0.3,2.223,70,No,23,0,0,0,0,38.5,32.4,33.5,31.8,35.6,15.4,29.2,26,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930.4,47046.4,294780.2,0,0,383737.9,128,17744,76955.3,219502.3,0,57952:56,00:00,55482:32,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15006:59,87,0,1,0,0,0,0,1,1,0,1,1062,0,0,12673,2,2,1,2,0,0,0,0,4,1,267,80,410,2,27,9937,0,647,2,1024,16459,0,5.3,3.7,8.4,0,0,0,0,0,0,0
92152,2023-05-28,06.08.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,246,245,242,244,2,1,1,1,-0.203,0,-0.826,5,8,5,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,246,245,242,244,0,3,3,2,0,0.544,0.964,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,246,245,242,244,2,2,2,2,-0.203,0.612,0.688,50,1.964,235.5,-1,-0.2,2.223,70,No,23,0,0,0,0,38.4,32.3,33.5,31.7,35.5,15.4,29,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930.4,47046.4,294780.4,0,0,383738.1,128,17744.1,76955.3,219502.3,0,57953:06,00:00,55482:42,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15007:09,87,0,1,0,0,0,0,1,1,0,1,1062,0,0,12673,2,2,1,2,0,0,0,0,4,1,267,80,410,2,27,9941,0,648,2,1024,16463,0,5.3,3.8,6.4,0,0,0,0,0,0,0
92153,2023-05-28,06.18.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,246,239,244,2,1,1,1,-0.201,0,-0.418,5,8,5,50,In Spec,0,0.5,0.9,1.4,0,0.9,0.9,1.8,248,246,239,244,0,4,4,2,0,0.508,0.941,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.8,1.1,0.4,0.7,0.8,1.9,248,246,239,244,2,3,3,2,-0.201,0.542,1,50,1.962,235.5,-1,-0.2,2.223,70,No,23,0,0,0,0,38.2,32.2,33.4,31.6,35.4,15.3,28.7,26,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930.5,47046.4,294780.6,0,0,383738.3,128,17744.1,76955.3,219502.3,0,57953:16,00:00,55482:52,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15007:19,87,0,1,0,0,0,0,1,1,0,1,1062,0,0,12676,2,2,1,2,0,0,0,0,4,1,267,80,410,2,27,9948,0,648,2,1024,16471,0,5.3,3.6,8.1,0,0,0,0,0,0,0
92154,2023-05-28,06.28.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,245,243,244,2,1,1,1,-0.204,0,-0.411,5,8,6,49.8,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,244,245,243,244,0,2,2,1,0,0.612,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,244,245,243,244,2,1,2,1,-0.204,0,0.823,49.8,1.966,235.9,-1,-0.2,2.223,70,No,23,0,0,0,0,38.2,32,33.2,31.5,35.2,15.3,28.8,27,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930.5,47046.4,294780.8,0,0,383738.4,128,17744.1,76955.3,219502.3,0,57953:25,00:00,55483:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15007:28,88,0,1,0,0,0,0,1,1,0,1,1062,0,0,12678,2,2,1,2,0,0,0,0,4,1,267,80,411,2,27,9952,0,649,2,1024,16475,0,5.3,3.7,5.2,0,0,0,0,0,0,0
92155,2023-05-28,06.38.10.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.5,-0.7,0.4,0.2,0.5,1.1,248,246,238,244,2,1,2,1,-0.201,0,-1,5,8,6,49.9,In Spec,0,0.6,1,1.6,0,0.9,1,1.9,248,246,238,244,0,4,4,2,0,0.609,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.5,0.9,0.4,0.7,0.5,1.6,248,246,238,244,2,3,2,2,-0.201,0.677,1,49.9,1.985,237.7,1,0.2,2.225,70,No,25,0,0,0,0,38.1,32.1,33.3,31.5,35.2,14.9,28.6,30,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930.6,47046.4,294781,0,0,383738.6,128,17744.2,76955.3,219502.3,0,57953:35,00:00,55483:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15007:38,88,0,1,0,0,0,0,1,1,0,1,1063,0,0,12679,2,2,1,2,0,0,0,0,4,1,267,80,412,2,27,9955,0,650,2,1024,16478,0,5.2,3.5,9.6,0,0,0,0,0,0,0
92156,2023-05-28,06.48.14.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.2,0.7,247,247,241,244,2,0,1,1,-0.202,0,0,5,8,4,49.9,In Spec,0,0.4,0.9,1.2,0,0.7,0.8,1.5,247,247,241,244,0,3,3,2,0,0.542,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.8,1,0.4,0.7,0.9,2,247,246,241,244,2,3,4,3,-0.202,0.406,0.829,49.9,1.961,235.6,-2,-0.4,2.225,70,No,25,0.2,0,0,0,38,32.1,33.2,31.5,35.1,15,28.8,35,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614,56930.7,47046.4,294781.2,0,0,383738.7,128,17744.2,76955.3,219502.3,0,57953:45,00:00,55483:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15007:48,88,0,1,0,0,0,0,1,1,0,1,1063,0,0,12680,2,2,1,2,0,0,0,0,4,1,267,80,412,2,27,9958,0,650,2,1024,16481,0,5.2,3.2,8,0,0,0,0,0,0,0
92157,2023-05-28,06.58.18.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.5,-0.7,0.4,0.2,0.7,1.3,248,247,238,244,2,1,3,2,-0.201,0,-0.7,5,8,7,49.8,In Spec,0,0.5,0.9,1.4,0,0.9,0.9,1.8,248,247,238,244,0,4,4,2,0,0.506,0.945,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.4,0.7,0.4,0.7,0.4,1.5,248,247,238,244,2,3,2,2,-0.201,0.539,0.84,49.8,1.98,239.5,1.5,0.4,2.225,70,No,25,1,0.2,0,0,38,32.1,33.2,31.6,35.2,15,29.2,46,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.1,56930.7,47046.4,294781.4,0,0,383738.9,128,17744.2,76955.3,219502.3,0,57953:55,00:00,55483:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15007:58,88,0,1,0,0,0,0,1,1,0,1,1063,0,0,12680,2,2,1,2,0,0,0,0,4,1,267,80,412,2,27,9962,0,650,2,1024,16487,0,5.2,3.3,9.6,0,0,0,0,0,0,0
92158,2023-05-28,07.08.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,246,246,243,244,2,1,2,1,-0.203,0,-0.826,5,8,5,49.8,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,246,246,242,244,0,2,2,1,0,0.609,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,246,246,242,244,2,2,2,2,-0.203,0.406,0.826,49.8,2.003,240.3,1.5,0.3,2.224,70,No,24,2.6,0.6,0,0,38,32.2,33.4,31.9,35.2,15.2,29.7,68,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.1,56930.8,47046.4,294781.6,0,0,383739,128,17744.3,76955.3,219502.4,0,57954:05,00:00,55483:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15008:08,88,0,1,0,0,0,0,1,1,0,1,1063,0,0,12682,2,2,1,2,0,0,0,0,4,1,267,80,412,2,27,9966,0,650,2,1024,16492,0,5.4,3.1,6.4,0,0,0,0,0,0,0
92159,2023-05-28,07.18.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.4,-0.6,0.4,0.2,0.4,1,248,249,241,246,2,1,2,1,-0.2,0,-0.829,5,8,5,49.8,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,248,249,241,246,0,3,3,2,0,0.535,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.4,0.6,0.4,0.4,0.4,1.2,249,248,241,246,2,3,2,2,-0.2,0.604,0.829,49.8,2.077,249.4,3.5,0.9,2.224,70,No,24,4.4,1,0,0,38.1,32.4,33.5,32.4,35.5,15.4,30.4,94,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.1,56930.8,47046.4,294781.8,0,0,383739.2,128,17744.3,76955.4,219502.5,0,57954:15,00:00,55483:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15008:18,88,0,1,0,0,0,0,1,1,0,1,1063,0,0,12683,2,2,1,2,0,0,0,0,4,1,267,80,412,2,27,9973,0,650,2,1024,16500,0,5.4,3.2,8.8,0,0,0,0,0,0,0
92160,2023-05-28,07.28.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,241,245,2,1,1,1,-0.201,0,-0.414,5,8,3,49.7,In Spec,0,0.5,0.9,1.4,0,0.9,0.9,1.8,248,248,241,245,0,4,3,2,0,0.504,1,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.8,1.1,0.4,0.7,0.9,2,248,248,241,245,2,3,4,3,-0.201,0.537,0.829,49.7,2.095,253.8,4,1,2.223,70,No,23,6.7,1.7,0,0,38.2,32.5,33.7,32.7,35.6,15.2,31.3,122,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.1,56930.9,47046.4,294782,0,0,383739.3,128,17744.3,76955.5,219502.8,0,57954:25,00:00,55484:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15008:28,88,0,1,0,0,0,0,1,1,0,1,1063,0,0,12687,2,2,1,2,0,0,0,0,4,1,267,80,412,2,27,9976,0,650,2,1024,16506,0,5.4,3.1,8.4,0,0,0,0,0,0,0
92161,2023-05-28,07.38.34.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,251,242,247,2,1,1,1,-0.2,0,-0.413,5,8,5,50,In Spec,0,0.5,0.9,1.4,0,1,0.9,1.9,250,251,242,247,0,4,3,2,0,0.498,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.8,1.1,0.5,0.7,0.8,2,250,250,242,247,2,3,3,2,-0.2,0.533,1,50,2.101,253.8,5.1,1.1,2.223,70,No,23,6.9,1.7,0,0,38.4,32.7,33.8,33,35.8,15.2,32.1,124,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.1,56930.9,47046.4,294782.3,0,0,383739.5,128,17744.3,76955.7,219503.1,0,57954:35,00:00,55484:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15008:38,88,0,1,0,0,0,0,1,1,0,1,1063,0,0,12690,2,2,1,2,0,0,0,0,4,1,267,80,413,2,27,9979,0,651,2,1024,16511,0,5.4,3.1,7.9,0,0,0,0,0,0,0
92162,2023-05-28,07.48.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.4,1.1,252,250,238,246,2,1,2,1,-0.198,0,-0.21,5,8,2,50,In Spec,0,0.9,1.5,2.4,0,1.5,1.5,3,252,250,238,246,0,6,6,4,0,0.6,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.8,1.4,2.1,0.5,1.2,1.4,3.1,252,250,238,246,2,6,6,4,-0.198,0.64,0.98,50,2.103,252.3,5.1,1.1,2.222,70,No,22,7.3,1.8,0,0,38.6,32.9,34,33.3,35.9,15.4,31.9,127,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.1,56931,47046.4,294782.5,0,0,383739.7,128,17744.3,76955.9,219503.3,0,57954:45,00:00,55484:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15008:48,87,0,1,0,0,0,0,1,1,0,1,1063,0,0,12692,2,2,1,2,0,0,0,0,4,1,267,80,414,2,27,9981,0,652,2,1024,16516,0,5.1,3.1,12.9,0,0,0,0,0,0,0
92163,2023-05-28,07.58.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,249,249,244,247,2,1,1,1,-0.2,0,-0.819,5,8,5,50.1,In Spec,0,0.2,0.5,0.7,0,0.4,0.5,0.9,249,249,244,247,0,2,2,1,0,0.403,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.5,0.2,0.4,1.1,250,248,244,247,2,1,2,1,-0.2,0,0.614,50.1,2.134,256,7.1,1.6,2.223,70,No,23,9.7,2.4,0,0,38.8,33,34.1,33.6,36.1,15.4,32.3,158,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.1,56931,47046.4,294782.8,0,0,383739.9,128,17744.3,76956.1,219503.7,0,57954:55,00:00,55484:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15008:58,87,0,1,0,0,0,0,1,1,0,1,1063,0,0,12693,2,2,1,2,0,0,0,0,4,1,267,80,414,2,27,9984,0,652,2,1024,16520,0,5.1,3.1,5.3,0,0,0,0,0,0,0
92164,2023-05-28,08.08.44.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,249,244,247,2,1,1,1,-0.2,0,-0.409,5,8,6,50,In Spec,0,0.2,0.4,0.6,0,0.4,0.4,0.8,249,249,244,247,0,2,2,1,0,0.401,0.819,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.4,0.2,0.4,1,249,249,244,247,2,1,2,1,-0.2,0,0.614,50,2.145,257.4,6.6,1.6,2.222,70,No,22,9.5,2.4,0,0,39.1,33.2,34.3,33.8,36.4,15.6,32.5,156,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.1,56931.1,47046.4,294782.9,0,0,383740,128,17744.3,76956.4,219504.1,0,57955:05,00:00,55484:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15009:08,87,0,1,0,0,0,0,1,1,0,1,1063,0,0,12693,2,2,1,2,0,0,0,0,4,1,267,80,414,2,27,9986,0,652,2,1024,16522,0,5.1,3.1,4.8,0,0,0,0,0,0,0
92165,2023-05-28,08.18.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,249,244,248,2,1,1,1,-0.2,0,-0.408,5,8,6,50.1,In Spec,0,0.2,0.4,0.6,0,0.4,0.4,0.8,250,249,244,248,0,2,2,1,0,0.401,0.816,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.5,0.2,0.3,1,250,249,245,248,2,1,1,1,-0.2,0,0,50.1,2.175,263,7.6,1.9,2.222,70,No,22,10.4,2.7,0,0,39.3,33.3,34.4,33.9,36.4,15.6,32.3,169,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.1,56931.1,47046.4,294783,0,0,383740,128,17744.3,76956.7,219504.5,0,57955:15,00:00,55484:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15009:18,87,0,1,0,0,0,0,1,1,0,1,1063,0,0,12693,2,2,1,2,0,0,0,0,4,1,267,80,414,2,27,9989,0,652,2,1024,16525,0,5.1,3,4.8,0,0,0,0,0,0,0
92166,2023-05-28,08.28.52.00,Data Log,Log Period,0,106,4294941364,4294901759,0,-0.1,0,-0.1,0.5,0.2,0.2,0.9,249,249,243,247,2,1,1,1,-0.4,0,-0.409,6,8,5,49.9,In Spec,0,0.2,0.4,0.7,0,0.4,0.5,0.9,249,249,244,247,0,2,2,1,0,0.401,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.1,0.4,0.3,0.5,0.2,0.4,1.1,250,249,244,247,2,1,2,1,-0.4,0,0.819,49.9,2.224,266.1,6.6,1.7,2.22,70,No,20,10.4,2.7,0,0,39.4,33.3,34.5,34.1,36.4,15.8,32.3,186,0,0,0,0,4.84,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.1,56931.2,47046.4,294783.1,0,0,383740.1,128,17744.3,76957,219505,0,57955:25,00:00,55485:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15009:28,85,0,1,0,0,0,0,1,1,0,1,1063,0,0,12695,2,2,1,2,0,0,0,0,4,1,267,80,414,2,27,9997,0,652,2,1024,16534,0,5.4,3,5.4,0,0,0,0,0,0,0
92167,2023-05-28,08.38.56.00,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0,0.3,0.6,0.5,0.2,0.4,1.1,250,248,248,249,2,0,2,1,0.6,0,0.604,8,9,8,50.1,In Spec,0,0,0,0.1,0,0,0.1,0.1,250,249,248,248,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0,0.4,0.7,0.5,0.2,0.4,1.1,250,249,248,249,2,1,2,1,0.6,0,0.806,50.1,2.217,266.2,4,1.1,2.22,70,No,20,13,3.4,0,0,39.8,33.4,34.6,34.3,36.5,15.8,32.4,209,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.1,56931.2,47046.4,294783.2,0,0,383740.2,128,17744.3,76957.2,219505.5,0,57955:35,00:00,55485:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15009:38,87,0,1,0,0,0,0,1,1,0,1,1063,0,0,12695,2,2,1,2,0,0,0,0,4,1,267,80,414,2,27,9998,0,652,2,1024,16536,0,2.7,2.7,2.7,0,0,0,0,0,0,0
92168,2023-05-28,08.49.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.7,0.5,0.4,1.6,0.7,0.5,0.4,1.6,251,249,247,248,3,2,2,2,0.929,1,0.813,10,10,9,50,In Spec,0,-0.1,-0.2,-0.4,0,0.2,0.2,0.4,251,248,247,248,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.7,0.3,0.2,1.2,0.7,0.4,0.2,1.3,251,248,246,248,3,1,1,2,0.929,0.604,0,50,2.219,266.2,1.5,0.5,2.22,70,No,20,15.1,4,0,0,40.7,33.6,34.7,34.6,36.5,15.8,33.1,239,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.3,56931.2,47046.5,294783.2,0,0,383740.4,128,17744.3,76957.4,219506.2,0,57955:45,00:00,55485:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15009:48,87,0,1,0,0,0,0,1,1,0,1,1063,0,0,12699,2,2,1,2,0,0,0,0,4,1,267,80,414,2,27,10003,0,652,2,1024,16545,0,-0.2,-0.2,-0.2,0,0,0,0,0,0,0
92169,2023-05-28,08.59.04.00,Data Log,Log Period,0,106,4294941364,4294901759,0.5,0.3,0.5,1.3,0.7,0.4,0.5,1.6,249,248,249,248,3,1,2,2,0.669,0,1,9,9,9,50,In Spec,0,0,-0.1,-0.2,0,0.2,0.2,0.4,249,248,249,248,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.5,0.3,0.4,1.2,0.7,0.3,0.4,1.4,249,248,248,248,3,1,2,2,0.669,0,0.806,50,2.217,266.1,1,0.2,2.22,70,No,20,12.8,3.3,0,0,41.6,33.9,35,34.9,36.6,16,33.7,207,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.6,56931.2,47046.5,294783.2,0,0,383740.6,128,17744.3,76957.4,219506.8,0,57955:55,00:00,55485:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15009:58,87,0,1,0,0,0,0,1,1,0,1,1063,0,0,12704,2,2,1,2,0,0,0,0,4,1,274,80,414,2,27,10059,0,652,2,1024,16611,0,1,1,1,0,0,0,0,0,0,0
92170,2023-05-28,09.09.08.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1,0.9,3,1.2,1.1,0.9,3.2,251,250,248,250,5,4,4,4,0.956,1,0.903,13,12,14,50.1,In Spec,0,-0.6,-0.8,-1.5,0,1,0.8,1.8,251,250,249,250,0,3,3,2,0,-0.7,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,0.4,0.1,1.7,1.2,0.7,0.2,2.1,251,250,249,250,5,2,1,3,0.956,0.533,0,50.1,2.22,265.9,0.5,0,2.22,70,No,20,20.2,5.3,0,0,42.3,34,35.1,35.1,36.8,15.9,33.8,297,0,0,0,0,4.84,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192614.9,56931.2,47046.6,294783.2,0,0,383740.8,128,17744.3,76957.4,219507.5,0,57956:05,00:00,55485:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15010:08,87,0,1,0,0,0,0,1,1,0,1,1064,0,0,12704,2,2,1,2,0,0,0,0,4,1,299,80,414,2,27,10384,0,653,2,1024,16941,0,-1.8,-1.8,-1.8,0,0,0,0,0,0,0
92171,2023-05-28,09.19.12.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,1.7,1,4.2,1.5,1.6,1,4.1,253,251,250,251,6,7,4,5,0.922,1,1,15,16,16,50.1,In Spec,0,-1,-1.1,-2.1,0,1.2,1.2,2.4,253,251,250,251,0,5,5,3,0,-0.796,-0.883,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.6,-0.1,1.9,1.5,0.7,0.4,2.6,253,251,249,251,6,3,2,3,0.922,0.796,-0.2,50.1,2.219,266.1,0,0,2.22,70,No,20,23,6.1,0,0,43.6,34.4,35.6,35.9,36.9,15.8,34.7,338,0,0,0,0,4.84,12.1,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192615.5,56931.2,47046.9,294783.2,0,0,383741.1,128,17744.3,76957.4,219508.4,0,57956:15,00:00,55485:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15010:18,88,0,1,0,0,0,0,1,1,0,1,1064,0,0,12704,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,10710,0,653,2,1024,17267,0,-3.5,-3.5,-3.5,0,0,0,0,0,0,0
92172,2023-05-28,09.29.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.3,0.8,3.3,1.2,1.2,0.7,3.1,251,249,247,249,5,5,3,4,0.876,0.963,0.944,14,14,14,50,In Spec,0,-0.8,-0.9,-1.4,0,0.7,0.7,1.4,251,249,247,249,0,4,4,2,0,-0.937,-0.944,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.5,0,1.6,1.2,0.7,0.2,2.1,251,249,247,249,5,3,2,3,0.876,0.669,0,50,2.218,266.4,0,0,2.221,70,No,21,18.3,4.9,0,0,44.8,34.6,35.9,36.1,37,15.8,35.6,324,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192616.1,56931.2,47047.2,294783.2,0,0,383741.4,128,17744.3,76957.4,219509.3,0,57956:25,00:00,55486:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15010:28,84,0,1,0,0,0,0,1,1,0,1,1064,0,0,12704,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,11035,0,653,2,1024,17592,0,-2.3,-2.3,-2.3,0,0,0,0,0,0,0
92173,2023-05-28,09.39.18.00,Data Log,Log Period,0,106,4294941364,4294901759,1.4,1.5,0.8,3.7,1.5,1.6,0.8,3.9,251,249,247,249,6,6,3,5,0.929,1,1,14,15,14,50.1,In Spec,0,-0.9,-1,-1.9,0,1.2,1,2.2,251,249,247,249,0,5,4,3,0,-0.722,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.7,-0.2,1.9,1.5,0.7,0.4,2.6,251,249,247,249,6,3,2,3,0.929,0.937,-0.404,50.1,2.218,266.1,0,0,2.221,70,No,21,21.6,5.8,0,0,45.5,34.7,35.9,36.3,37,16,36.5,335,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,2,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192616.7,56931.2,47047.5,294783.2,0,0,383741.7,128,17744.3,76957.4,219510.3,0,57956:35,00:00,55486:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15010:38,86,0,1,0,0,0,0,1,1,0,1,1064,0,0,12704,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,11360,0,653,2,1024,17917,0,-3.2,-3.2,-3.2,0,0,0,0,0,0,0
92174,2023-05-28,09.49.22.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.2,1,3.4,1.2,1.1,0.9,3.2,248,248,247,247,5,5,4,4,0.883,1,0.914,13,13,15,50,In Spec,0,-0.8,-0.9,-1.5,0,0.7,0.8,1.5,248,248,247,247,0,4,4,2,0,-0.944,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.4,0.1,1.6,1.2,0.4,0.2,1.8,249,247,246,247,5,3,1,2,0.883,0.809,0,50,2.219,267.9,0,0,2.221,70,No,21,19.5,5.2,0,0,46.2,35,36.1,36.6,37.2,15.8,36.2,352,0,0,0,0,4.85,12.1,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192617.3,56931.2,47047.8,294783.2,0,0,383742,128,17744.3,76957.4,219511.2,0,57956:45,00:00,55486:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15010:48,84,0,1,0,0,0,0,1,1,0,1,1064,0,0,12704,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,11686,0,653,2,1024,18243,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
92175,2023-05-28,09.59.26.01,Data Log,Log Period,0,106,4294941364,4294901759,0.3,0.1,0.2,0.6,0.4,0.2,0.2,0.8,249,247,244,246,2,1,1,1,0.602,0,0.819,8,9,7,50.1,In Spec,0,0,0,0,0,0,0,0,249,247,245,246,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.3,0.1,0.2,0.6,0.4,0.2,0.2,0.8,249,247,244,246,2,1,2,1,0.602,0,0,50.1,2.216,266.1,0,0,2.219,70,No,19,7.5,2,0,0,47,35.3,36.4,37.1,37.4,16,36.5,425,0,0,0,0,4.84,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192618,56931.2,47048.2,294783.2,0,0,383742.4,128,17744.3,76957.4,219512.2,0,57956:55,00:00,55486:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15010:58,75,0,1,0,0,0,0,1,1,0,1,1064,0,0,12704,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,11991,0,653,2,1024,18548,0,1.8,1.8,1.8,0,0,0,0,0,0,0
92176,2023-05-28,10.09.30.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.3,1,3.5,1.2,1,0.8,3,250,248,245,247,5,5,4,4,0.88,1,1,14,13,15,50.1,In Spec,0,-0.8,-0.9,-1.3,0,0.7,0.7,1.4,250,248,246,247,0,4,4,2,0,-0.806,-0.952,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.4,0.1,1.6,1.2,0.4,0.2,1.8,250,248,245,247,5,3,1,2,0.88,0.806,0,50.1,2.217,266,0,0,2.22,70,No,20,19.1,5.1,0,0,47.5,35.4,36.6,37,37.6,16,36.6,374,0,0,0,0,4.85,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192618.7,56931.2,47048.5,294783.2,0,0,383742.7,128,17744.3,76957.4,219513.2,0,57957:05,00:00,55486:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15011:08,83,0,1,0,0,0,0,1,1,0,1,1065,0,0,12704,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12004,0,653,2,1024,18564,0,-2.1,-2.1,-2.1,0,0,0,0,0,0,0
92177,2023-05-28,10.19.34.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.6,0.6,2,0.9,0.8,0.7,2.4,248,245,243,245,3,2,2,3,0.907,1,0.956,10,10,10,50.1,In Spec,0,-0.2,-0.3,-0.9,0,0.4,0.5,0.9,248,245,243,245,0,1,1,1,0,-0.816,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.9,0.4,0.2,1.5,0.9,0.4,0.2,1.5,248,245,244,245,4,2,1,2,0.907,0.816,0,50.1,2.218,265.9,0,0,2.22,70,No,20,13.6,3.6,0,0,47.8,35.5,36.6,36.9,37.7,15.9,37.1,337,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192619.3,56931.2,47048.8,294783.2,0,0,383743,128,17744.3,76957.4,219514.1,0,57957:15,00:00,55486:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15011:18,80,0,1,0,0,0,0,1,1,0,1,1065,0,0,12705,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12010,0,653,2,1024,18572,0,-1.1,-1.1,-1.1,0,0,0,0,0,0,0
92178,2023-05-28,10.29.38.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.3,1.1,3.7,1.3,1.3,1.1,3.7,246,244,246,245,5,5,4,4,1,1,1,14,14,16,50,In Spec,0,-0.8,-1,-1.8,0,0.9,1,1.9,246,245,246,245,0,4,4,2,0,-0.819,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.5,0.1,1.9,1.3,0.7,0.2,2.2,246,244,246,245,5,3,1,3,1,0.683,0,50,2.218,265.8,0,0,2.22,70,No,20,22,5.8,0,0,47.7,35.4,36.7,37,37.8,15.8,36.4,335,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192619.8,56931.2,47049,294783.2,0,0,383743.3,128,17744.3,76957.4,219514.9,0,57957:25,00:00,55487:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15011:28,87,0,1,0,0,0,0,1,1,0,1,1065,0,0,12707,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12013,0,653,2,1024,18575,0,-2.8,-2.8,-2.8,0,0,0,0,0,0,0
92179,2023-05-28,10.39.42.00,Data Log,Log Period,0,106,4294941364,4294901759,1.5,1.8,1.2,4.5,1.4,1.7,1.2,4.3,247,245,243,245,6,7,5,6,0.944,0.991,0.905,16,16,18,50.1,In Spec,0,-1.1,-1.2,-2.2,0,1.2,1.2,2.4,247,245,243,245,0,6,5,3,0,-0.816,-0.987,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.4,0.7,-0.1,2,1.4,0.9,0.4,2.7,247,245,243,245,6,4,2,4,0.944,0.714,-0.205,50.1,2.223,266.2,0,0,2.221,70,No,21,24.2,6.4,0,0,48.1,35.6,36.7,37.2,38,15.8,37,375,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192620.4,56931.2,47049.4,294783.2,0,0,383743.6,128,17744.3,76957.4,219515.9,0,57957:35,00:00,55487:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15011:38,87,0,1,0,0,0,0,1,1,0,1,1065,0,0,12709,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12014,0,653,2,1024,18577,0,-4,-4,-4,0,0,0,0,0,0,0
92180,2023-05-28,10.49.46.00,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.5,1,3.8,1.4,1.5,1,3.9,246,245,242,244,6,6,4,5,0.88,1,1,15,14,16,49.9,In Spec,0,-0.9,-1,-1.9,0,1.2,1,2.2,247,245,243,245,0,5,4,3,0,-0.734,-1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.6,0,1.9,1.4,0.7,0.2,2.3,246,245,242,244,6,3,1,3,0.88,0.816,0,49.9,2.219,266.2,0,0.1,2.22,70,No,20,20,5.3,0,0,48.8,35.9,37,37.8,38.2,15.8,37.1,475,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192621.2,56931.2,47049.8,294783.2,0,0,383744,128,17744.3,76957.4,219517.1,0,57957:45,00:00,55487:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15011:48,80,0,1,0,0,0,0,1,1,0,1,1065,0,0,12711,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12017,0,653,2,1024,18581,0,-3.5,-3.5,-3.5,0,0,0,0,0,0,0
92181,2023-05-28,10.59.50.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2.2,1.3,5.2,1.7,2.2,1.3,5.2,246,244,246,245,7,9,5,7,0.987,1,1,17,18,19,50,In Spec,0,-1.3,-1.5,-2.8,0,1.7,1.5,3.2,246,244,246,245,0,7,6,4,0,-0.761,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,0.9,-0.2,2.4,1.7,0.9,0.7,3.3,246,244,246,245,7,4,3,4,0.987,0.922,-0.271,50,2.219,266,0,0,2.22,70,No,20,28.1,7.4,0,0,49.2,35.9,37.2,37.7,38.5,15.9,37.8,431,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192621.9,56931.2,47050.1,294783.2,0,0,383744.3,128,17744.3,76957.4,219518.1,0,57957:55,00:00,55487:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15011:58,87,0,1,0,0,0,0,1,1,0,1,1065,0,0,12713,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12023,0,653,2,1024,18587,0,-5.3,-5.3,-5.3,0,0,0,0,0,0,0
92182,2023-05-28,11.09.54.00,Data Log,Log Period,0,106,4294941364,4294901759,1,0.9,0.7,2.6,1,0.9,0.7,2.6,246,241,245,244,4,4,3,3,1,0.933,0.952,12,11,13,49.9,In Spec,0,-0.5,-0.6,-1.1,0,0.7,0.7,1.4,246,241,245,244,0,3,3,2,0,-0.691,-0.816,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.4,0.1,1.5,1,0.4,0.2,1.6,246,241,245,244,4,2,1,2,1,0.829,0,49.9,2.221,265.9,-0.5,-0.1,2.221,70,No,21,18.5,4.9,0,0,49.3,36,37.4,37.7,38.5,15.7,37.2,431,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192622.6,56931.2,47050.5,294783.2,0,0,383744.7,128,17744.3,76957.4,219519.1,0,57958:05,00:00,55487:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15012:08,79,0,1,0,0,0,0,1,1,0,1,1065,0,0,12715,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12028,0,653,2,1024,18592,0,-1.6,-1.6,-1.6,0,0,0,0,0,0,0
92183,2023-05-28,11.19.56.00,Data Log,Log Period,0,106,4294941364,4294901759,1.7,2,1.2,4.9,1.7,2,1.2,4.9,247,239,244,243,7,8,5,6,0.983,1,0.983,17,18,18,49.9,In Spec,0,-1.2,-1.4,-2.6,0,1.4,1.4,2.8,247,239,244,243,0,6,6,4,0,-0.836,-0.956,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.7,0.8,-0.2,2.3,1.7,0.9,0.7,3.3,247,239,244,243,7,4,3,4,0.983,0.836,-0.273,49.9,2.219,266.4,0,0,2.221,70,No,21,27.1,7.2,0,0,49.5,36.1,37.4,37.8,38.6,15.8,36.6,423,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192623.3,56931.2,47050.8,294783.2,0,0,383745,128,17744.3,76957.4,219520.1,0,57958:15,00:00,55487:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15012:18,86,0,1,0,0,0,0,1,1,0,1,1066,0,0,12717,2,2,1,2,0,0,0,0,4,1,315,80,414,2,27,12029,0,653,2,1024,18594,0,-5.5,-5.5,-5.5,0,0,0,0,0,0,0
