V_A10
92230,2023-05-28,19.12.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.3,-0.1,-0.1,-0.5,0.4,0.2,0.4,1,248,248,239,245,2,1,2,1,-0.403,0,-0.209,4,8,4,50.2,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,248,248,239,245,0,2,2,1,0,0.604,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.2,0.5,0.5,0.4,0.4,0.5,1.3,248,248,239,245,2,2,2,2,-0.403,0.403,1,50.2,2.224,266.6,0,0,2.225,70,No,25,1.6,0.4,0,0,47.8,37.9,39.4,38.1,41.3,14.9,38.2,59,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.2,47069.8,294783.4,0,0,383761.6,128,17744.4,76957.6,219570.9,0,57966:05,00:00,55495:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15020:08,87,0,1,0,0,0,0,1,1,0,1,1070,0,0,12810,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12176,0,660,2,1024,18786,0,6.3,3,6.3,0,0,0,0,0,0,0
92231,2023-05-28,19.23.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,248,248,239,245,2,0,1,1,-0.201,0,-0.418,5,8,5,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,248,248,239,245,0,2,2,1,0,0.604,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,248,248,239,245,2,1,2,1,-0.201,0,0.836,50.1,2.17,259.9,0,0,2.226,70,No,26,1.2,0.3,0,0,47,37.9,39.2,37.8,41.1,14.8,37.5,52,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.3,47069.8,294783.6,0,0,383761.7,128,17744.4,76957.6,219570.9,0,57966:15,00:00,55495:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15020:18,88,0,1,0,0,0,0,1,1,0,1,1070,0,0,12810,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12177,0,660,2,1024,18787,0,5.5,3,5.7,0,0,0,0,0,0,0
92232,2023-05-28,19.33.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,247,239,244,2,1,1,1,-0.201,0,-0.418,5,8,4,50.1,In Spec,0,0.2,0.5,0.7,0,0.4,0.5,0.9,248,247,239,244,0,2,2,1,0,0.404,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.4,0.2,0.4,1,248,247,239,244,2,1,2,1,-0.201,0,0.836,50.1,2.143,257.2,0,0,2.226,70,No,26,1.4,0.3,0,0,46.4,37.8,39.1,37.8,41,14.8,37.1,56,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.4,47069.8,294783.7,0,0,383761.8,128,17744.4,76957.6,219571,0,57966:25,00:00,55496:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15020:28,88,0,1,0,0,0,0,1,1,0,1,1070,0,0,12812,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12179,0,660,2,1024,18790,0,5.5,3,5.6,0,0,0,0,0,0,0
92233,2023-05-28,19.43.08.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,247,246,240,244,2,0,1,1,-0.202,0,-0.416,5,8,6,50.1,In Spec,0,0.2,0.4,0.6,0,0.4,0.4,0.8,247,246,240,244,0,2,2,1,0,0.406,0.833,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.4,0.2,0.3,0.9,247,246,240,244,2,1,1,1,-0.202,0,0,50.1,2.164,259.8,0,0,2.226,70,No,26,1.4,0.3,0,0,45.9,37.8,39.1,37.7,40.9,14.8,36.8,56,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.4,47069.8,294783.8,0,0,383761.8,128,17744.4,76957.6,219571,0,57966:35,00:00,55496:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15020:38,88,0,1,0,0,0,0,1,1,0,1,1070,0,0,12813,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12180,0,660,2,1024,18792,0,5.5,3.1,4.8,0,0,0,0,0,0,0
92234,2023-05-28,19.53.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,245,239,244,2,1,1,1,-0.201,0,-0.418,5,8,4,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,248,245,239,244,0,2,2,1,0,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,248,245,239,244,2,2,3,2,-0.201,0.612,0.697,50.1,2.128,255.2,0,0,2.227,70,No,27,1.2,0.3,0,0,45.4,37.7,38.8,37.6,40.8,14.6,36.5,52,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.5,47069.8,294784,0,0,383761.9,128,17744.4,76957.6,219571.1,0,57966:45,00:00,55496:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15020:48,88,0,1,0,0,0,0,1,1,0,1,1070,0,0,12813,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12183,0,660,2,1024,18796,0,5.3,3.5,6.3,0,0,0,0,0,0,0
92235,2023-05-28,20.03.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.1,0.6,246,243,238,242,2,0,0,0,-0.203,0,0.001,5,8,8,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,246,243,238,242,0,2,2,1,0,0.617,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,246,243,239,242,2,1,1,1,-0.203,0,0,50,2.076,251.2,-0.5,-0.1,2.225,70,No,25,0.2,0,0,0,45.2,37.6,38.8,37.4,40.7,14.9,36.4,38,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.5,47069.8,294784.1,0,0,383762,128,17744.4,76957.6,219571.1,0,57966:55,00:00,55496:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15020:58,88,0,1,0,0,0,0,1,1,0,1,1070,0,0,12815,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12185,0,660,2,1024,18799,0,5.3,3.5,4.9,0,0,0,0,0,0,0
92236,2023-05-28,20.13.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,245,242,237,241,2,1,0,1,-0.204,0,0.001,5,8,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,245,242,237,241,0,2,2,1,0,0.619,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,245,242,237,241,2,1,2,1,-0.204,0,0.843,50,2.027,243.3,-1,-0.2,2.228,70,No,28,0,0,0,0,44.9,37.5,38.7,37.1,40.5,14.4,35.7,28,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.6,47069.8,294784.2,0,0,383762.1,128,17744.4,76957.6,219571.1,0,57967:05,00:00,55496:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15021:08,88,0,1,0,0,0,0,1,1,0,1,1070,0,0,12819,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12187,0,660,2,1024,18801,0,5.3,3.6,5.1,0,0,0,0,0,0,0
92237,2023-05-28,20.23.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,240,235,239,2,1,1,1,-0.204,0,-0.425,5,8,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,244,240,235,239,0,2,2,1,0,0.625,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,244,240,235,239,2,1,2,1,-0.204,0,0.851,50,1.996,239.5,-1,-0.2,2.227,70,No,27,0,0,0,0,44.7,37.4,38.5,37,40.4,14.5,35.6,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.6,47069.8,294784.4,0,0,383762.2,128,17744.4,76957.6,219571.1,0,57967:15,00:00,55496:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15021:18,87,0,1,0,0,0,0,1,1,0,1,1070,0,0,12820,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12190,0,660,2,1024,18805,0,5.3,3.6,5.4,0,0,0,0,0,0,0
92238,2023-05-28,20.33.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,242,239,232,237,2,0,1,1,-0.206,0,-0.431,5,8,5,49.9,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,242,239,232,237,0,3,3,2,0,0.557,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,242,239,232,237,2,2,2,2,-0.206,0.627,0.862,49.9,1.975,237.4,-1,-0.2,2.227,70,No,27,0,0,0,0,44.4,37.3,38.4,36.9,40.3,14.5,35.3,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.7,47069.8,294784.5,0,0,383762.3,128,17744.5,76957.6,219571.1,0,57967:25,00:00,55497:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15021:28,87,0,1,0,0,0,0,1,1,0,1,1070,0,0,12821,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12196,0,660,2,1024,18811,0,5.3,3.7,6.8,0,0,0,0,0,0,0
92239,2023-05-28,20.43.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,238,233,237,2,1,1,1,-0.207,0,-0.429,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,241,238,233,237,0,2,2,1,0,0.63,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,241,238,233,237,2,2,2,2,-0.207,0.42,1,50.1,1.971,235.8,-1,-0.3,2.227,70,No,27,0,0,0,0,44.2,37.2,38.3,36.7,40.3,14.6,35.1,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.7,47069.8,294784.7,0,0,383762.4,128,17744.5,76957.6,219571.1,0,57967:35,00:00,55497:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15021:38,87,0,1,0,0,0,0,1,1,0,1,1070,0,0,12822,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12201,0,660,2,1024,18816,0,5.4,3.7,5.9,0,0,0,0,0,0,0
92240,2023-05-28,20.53.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,238,233,236,2,1,1,1,-0.209,0,-0.431,5,8,6,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,239,238,233,236,0,2,2,1,0,0.63,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,239,238,232,236,2,2,2,2,-0.209,0.42,1,50,1.967,235.6,-1,-0.2,2.227,70,No,27,0,0,0,0,44,37.1,38.2,36.7,40.2,14.6,34.9,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.8,47069.8,294784.8,0,0,383762.5,128,17744.5,76957.6,219571.1,0,57967:45,00:00,55497:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15021:48,87,0,1,0,0,0,0,1,1,0,1,1070,0,0,12826,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12205,0,660,2,1024,18820,0,5.4,3.7,5.8,0,0,0,0,0,0,0
92241,2023-05-28,21.03.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.6,0.4,0.4,0.2,0.2,0.8,239,239,231,236,2,0,3,1,-0.207,0,0,5,8,11,50,In Spec,0,0.3,0.4,1,0,0.4,0.6,1,239,239,233,237,0,2,2,1,0,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,241,239,230,236,2,1,5,2,-0.207,0.627,0.869,50,1.958,234.9,-2.5,-0.3,2.228,70,No,28,0,0,0,0,43.9,37,38.1,36.6,40.1,14.4,34.7,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.8,47069.8,294785,0,0,383762.6,128,17744.6,76957.6,219571.1,0,57967:55,00:00,55497:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15021:58,87,0,1,0,0,0,0,1,1,0,1,1070,0,0,12830,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12208,0,660,2,1024,18823,0,5.4,3.7,5.9,0,0,0,0,0,0,0
92242,2023-05-28,21.13.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,240,233,238,2,1,1,1,-0.207,0,-0.429,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,241,240,233,238,0,2,2,1,0,0.833,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,241,240,233,238,2,2,2,2,-0.207,0.625,1,50.1,1.969,236.2,-0.5,-0.1,2.226,70,No,26,0,0,0,0,43.7,36.9,38,36.5,40,14.8,34.7,26,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.9,47069.8,294785.1,0,0,383762.7,128,17744.6,76957.6,219571.1,0,57968:05,00:00,55497:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15022:08,87,0,1,0,0,0,0,1,1,0,1,1070,0,0,12831,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12211,0,660,2,1024,18826,0,5.4,3.7,6.3,0,0,0,0,0,0,0
92243,2023-05-28,21.23.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,239,234,237,2,1,1,1,-0.208,0,-0.427,5,8,5,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,240,239,234,237,0,2,2,1,0,0.836,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,240,239,234,237,2,2,2,2,-0.208,0.627,1,50,1.972,236.6,-0.5,-0.1,2.226,70,No,26,0,0,0,0,43.6,36.8,37.9,36.3,40,14.8,34.5,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56931.9,47069.8,294785.4,0,0,383762.9,128,17744.6,76957.6,219571.1,0,57968:15,00:00,55497:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15022:18,87,0,1,0,0,0,0,1,1,0,1,1070,0,0,12832,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12212,0,660,2,1024,18827,0,5.4,3.7,6.2,0,0,0,0,0,0,0
92244,2023-05-28,21.33.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,239,235,238,2,1,1,1,-0.208,0,-0.425,5,8,5,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,240,239,235,238,0,2,2,1,0,0.627,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,240,239,235,238,2,1,2,1,-0.208,0,0.851,50,1.973,236.7,-1,-0.2,2.226,70,No,26,0,0,0,0,43.5,36.7,37.9,36.2,40,14.7,34.4,26,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932,47069.8,294785.5,0,0,383763,128,17744.7,76957.6,219571.1,0,57968:25,00:00,55498:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15022:28,87,0,1,0,0,0,0,1,1,0,1,1070,0,0,12833,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12217,0,660,2,1024,18832,0,5.4,3.7,5.7,0,0,0,0,0,0,0
92245,2023-05-28,21.43.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,238,234,237,2,1,1,1,-0.209,0,-0.427,5,8,7,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,238,234,237,0,2,2,1,0,0.63,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,239,238,234,237,2,2,2,2,-0.209,0.42,0.854,50,1.972,236.8,-0.5,-0.2,2.225,70,No,25,0,0,0,0,43.4,36.7,38,36.3,40.2,15.1,34.3,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932,47069.8,294785.7,0,0,383763.1,128,17744.7,76957.6,219571.1,0,57968:35,00:00,55498:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15022:38,88,0,1,0,0,0,0,1,1,0,1,1070,0,0,12835,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12222,0,660,2,1024,18837,0,5.4,3.7,5.4,0,0,0,0,0,0,0
92246,2023-05-28,21.53.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,237,233,236,2,1,1,1,-0.209,0,-0.429,5,8,6,49.9,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,237,233,236,0,2,2,1,0,0.632,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,239,237,233,236,2,1,2,1,-0.209,0,0.858,49.9,1.972,236.7,-1,-0.2,2.228,70,No,28,0,0,0,0,43.4,36.8,38,36.4,40,14.6,34.7,25,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.1,47069.8,294785.8,0,0,383763.2,128,17744.7,76957.6,219571.1,0,57968:45,00:00,55498:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15022:48,88,0,1,0,0,0,0,1,1,0,1,1070,0,0,12837,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12226,0,660,2,1024,18842,0,5.4,3.7,5.3,0,0,0,0,0,0,0
92247,2023-05-28,22.04.00.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,237,236,232,235,2,1,0,1,-0.21,0,0.001,5,8,8,49.7,In Spec,0,0.3,0.5,0.7,0,0.4,0.4,0.8,237,236,232,235,0,2,2,1,0,0.635,0.862,49.7,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.3,0.4,0.4,0.2,0.3,0.9,237,236,232,235,2,1,1,1,-0.21,0,0,49.7,1.973,236.6,-1,-0.2,2.225,70,No,25,0,0,0,0,43.4,36.8,38.1,36.3,40.1,15,34.7,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.1,47069.8,294785.9,0,0,383763.2,128,17744.8,76957.6,219571.1,0,57968:55,00:00,55498:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15022:58,88,0,1,0,0,0,0,1,1,0,1,1070,0,0,12838,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12230,0,660,2,1024,18847,0,5.4,3.7,5,0,0,0,0,0,0,0
92248,2023-05-28,22.14.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.1,0.2,0.7,239,236,232,235,2,1,1,1,-0.209,0,0,5,8,5,49.9,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,239,236,232,235,0,3,3,2,0,0.564,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.7,0.9,0.4,0.4,0.7,1.5,239,236,232,235,2,2,3,2,-0.209,0.635,1,49.9,1.964,235.6,-2,-0.4,2.223,70,No,23,0,0,0,0,43.4,36.8,38.1,36.4,40.4,15.3,34.8,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.2,47069.8,294786,0,0,383763.3,128,17744.8,76957.6,219571.1,0,57969:05,00:00,55498:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15023:08,88,0,1,0,0,0,0,1,1,0,1,1070,0,0,12839,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12230,0,660,2,1024,18847,0,5.5,3.7,6.7,0,0,0,0,0,0,0
92249,2023-05-28,22.24.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,239,236,232,236,2,1,2,1,-0.209,0,-0.215,5,8,2,49.9,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,239,236,232,236,0,3,3,2,0,0.562,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,239,237,232,236,2,2,3,2,-0.209,0.632,0.862,49.9,1.968,238.5,-1,-0.2,2.222,70,No,22,0,0,0,0,43.3,36.7,38,36.3,40.2,15.6,34.7,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.2,47069.8,294786.2,0,0,383763.4,128,17744.8,76957.6,219571.1,0,57969:15,00:00,55498:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15023:18,88,0,1,0,0,0,0,1,1,0,1,1070,0,0,12839,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12235,0,660,2,1024,18853,0,5.5,3.7,7.4,0,0,0,0,0,0,0
92250,2023-05-28,22.34.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,236,233,235,2,1,1,1,-0.21,0,-0.429,5,8,5,49.9,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,237,236,233,235,0,2,2,1,0,0.635,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,237,236,233,235,2,2,2,2,-0.21,0.423,0.858,49.9,1.973,236.7,-1,-0.2,2.222,70,No,22,0,0,0,0,43.3,36.7,37.9,36.2,40.2,15.5,34.6,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.3,47069.8,294786.4,0,0,383763.6,128,17744.9,76957.6,219571.1,0,57969:25,00:00,55499:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15023:28,88,0,1,0,0,0,0,1,1,0,1,1070,0,0,12840,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12244,0,660,2,1024,18862,0,5.5,3.7,5.8,0,0,0,0,0,0,0
92251,2023-05-28,22.44.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,237,233,236,2,1,1,1,-0.209,0,-0.429,5,8,5,50,In Spec,0,0.3,0.6,0.8,0,0.4,0.5,0.9,239,237,233,236,0,2,2,1,0,0.632,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,239,237,233,236,2,2,2,2,-0.209,0.421,0.858,50,1.97,237.9,-1,-0.2,2.222,70,No,22,0,0,0,0,43.2,36.7,37.8,36.2,40,15.5,34.5,26,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.3,47069.8,294786.5,0,0,383763.7,128,17744.9,76957.6,219571.1,0,57969:35,00:00,55499:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15023:38,88,0,1,0,0,0,0,1,1,0,1,1071,0,0,12841,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12247,0,660,2,1024,18865,0,5.5,3.7,5.8,0,0,0,0,0,0,0
92252,2023-05-28,22.54.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,237,233,236,2,1,1,1,-0.209,0,-0.429,5,8,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,237,233,236,0,2,2,1,0,0.632,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,239,237,233,236,2,1,2,1,-0.209,0,0.858,50,1.975,236.8,-0.5,-0.1,2.219,70,No,19,0,0,0,0,43.1,36.5,37.6,36.1,39.7,16.1,34.2,26,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.4,47069.8,294786.7,0,0,383763.7,128,17744.9,76957.6,219571.1,0,57969:45,00:00,55499:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15023:48,88,0,1,0,0,0,0,1,1,0,1,1071,0,0,12842,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12248,0,660,2,1024,18867,0,5.5,3.7,5.7,0,0,0,0,0,0,0
92253,2023-05-28,23.04.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,240,237,232,236,2,1,2,1,-0.208,0,-0.215,5,8,3,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,240,237,232,236,0,3,3,2,0,0.562,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,240,237,232,236,2,2,3,2,-0.208,0.632,0.862,50,1.972,236.7,-0.5,-0.1,2.216,70,No,16,0,0,0,0,43.1,36.5,37.5,36,39.6,16.8,34.2,26,0,0,0,0,4.86,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.4,47069.8,294786.8,0,0,383763.9,128,17745,76957.6,219571.1,0,57969:55,00:00,55499:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15023:58,88,0,1,0,0,0,0,1,1,0,1,1071,0,0,12843,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12252,0,660,2,1024,18871,0,5.4,3.7,7.7,0,0,0,0,0,0,0
92254,2023-05-28,23.14.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,237,235,237,2,1,1,1,-0.209,0,-0.425,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,239,237,235,237,0,2,2,1,0,0.632,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,239,237,235,237,2,2,2,2,-0.209,0.421,1,50.1,1.977,237.3,-0.5,-0.1,2.217,70,No,17,0,0,0,0,43,36.3,37.4,35.8,39.6,16.5,34,26,0,0,0,0,4.86,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.5,47069.8,294787,0,0,383764,128,17745,76957.6,219571.1,0,57970:05,00:00,55499:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15024:08,88,0,1,0,0,0,0,1,1,0,1,1071,0,0,12845,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12254,0,660,2,1024,18873,0,5.4,3.7,6.2,0,0,0,0,0,0,0
92255,2023-05-28,23.24.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,239,236,233,236,2,0,1,1,-0.209,0,-0.858,5,8,6,49.9,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,239,237,233,236,0,2,2,1,0,0.635,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,239,236,233,236,2,2,2,2,-0.209,0.423,0.858,49.9,1.975,237.1,-0.5,-0.1,2.221,70,No,21,0,0,0,0,43,36.4,37.5,35.8,39.5,15.8,34,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.5,47069.8,294787.2,0,0,383764.1,128,17745,76957.6,219571.1,0,57970:15,00:00,55499:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15024:18,88,0,1,0,0,0,0,1,1,0,1,1071,0,0,12847,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12260,0,660,2,1024,18880,0,5.4,3.7,5.8,0,0,0,0,0,0,0
92256,2023-05-28,23.34.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,237,233,236,2,1,1,1,-0.208,0,-0.429,5,8,5,50,In Spec,0,0.4,0.6,0.9,0,0.4,0.6,1,240,237,233,236,0,2,2,1,0,0.632,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,240,237,233,236,2,2,2,2,-0.208,0.421,1,50,1.973,236.7,-1,-0.2,2.221,70,No,21,0,0,0,0,42.9,36.3,37.4,35.8,39.4,15.8,33.9,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.6,47069.8,294787.3,0,0,383764.2,128,17745,76957.6,219571.1,0,57970:25,00:00,55500:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15024:28,88,0,1,0,0,0,0,1,1,0,1,1071,0,0,12848,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12261,0,660,2,1024,18882,0,5.4,3.7,5.8,0,0,0,0,0,0,0
92257,2023-05-28,23.44.38.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,238,237,234,236,2,1,1,1,-0.209,0,-0.427,5,8,8,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,237,234,236,0,2,2,1,0,0.632,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,239,237,234,236,2,1,1,1,-0.209,0,0,50,1.974,239.2,-1,-0.2,2.221,70,No,21,0,0,0,0,42.8,36.1,37.3,35.6,39.2,15.8,33.8,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.6,47069.8,294787.5,0,0,383764.3,128,17745.1,76957.6,219571.1,0,57970:35,00:00,55500:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15024:38,88,0,1,0,0,0,0,1,1,0,1,1071,0,0,12849,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12265,0,660,2,1024,18886,0,5.5,3.7,5.3,0,0,0,0,0,0,0
92258,2023-05-28,23.54.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,238,234,237,2,1,1,1,-0.208,0,-0.427,5,8,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,240,238,234,237,0,2,2,1,0,0.63,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,240,238,234,237,2,2,2,2,-0.208,0.42,0.854,50.1,1.991,236.6,-1,-0.2,2.221,70,No,21,0,0,0,0,42.7,36,37.3,35.5,39.3,15.9,33.4,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.7,47069.8,294787.6,0,0,383764.4,128,17745.1,76957.6,219571.1,0,57970:45,00:00,55500:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15024:48,88,0,1,0,0,0,0,1,1,0,1,1071,0,0,12849,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12267,0,660,2,1024,18888,0,5.5,3.7,5.4,0,0,0,0,0,0,0
92259,2023-05-29,00.04.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,239,238,234,237,2,1,1,1,-0.209,0,0,5,8,5,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,238,238,234,237,0,2,2,1,0,0.63,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.2,0.5,1.1,239,238,234,237,2,2,2,1,-0.209,0,1,50.1,1.968,236.2,-1.5,-0.3,2.221,70,No,21,0,0,0,0,42.5,35.9,37.2,35.3,39.1,16,33.2,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.7,47069.8,294787.8,0,0,383764.5,128,17745.1,76957.6,219571.1,0,57970:55,00:00,55500:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15024:58,88,0,1,0,0,0,0,1,1,0,1,1071,0,0,12849,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12271,0,660,2,1024,18892,0,5.5,3.7,5.6,0,0,0,0,0,0,0
92260,2023-05-29,00.14.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,240,238,232,236,2,1,2,1,-0.208,0,-0.215,5,8,3,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,240,238,232,236,0,3,3,2,0,0.56,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.6,1.4,240,238,232,236,2,2,3,2,-0.208,0.63,0.862,50,1.971,236.5,-1,-0.2,2.221,70,No,21,0,0,0,0,42.4,35.8,36.9,35.3,38.9,15.9,33.3,26,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.8,47069.8,294787.9,0,0,383764.6,128,17745.2,76957.6,219571.1,0,57971:05,00:00,55500:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15025:08,88,0,1,0,0,0,0,1,1,0,1,1071,0,0,12850,2,2,1,2,0,0,0,0,4,1,315,80,417,2,27,12276,0,660,2,1024,18897,0,5.5,3.7,7.4,0,0,0,0,0,0,0
92261,2023-05-29,00.24.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,237,233,236,2,1,1,1,-0.209,0,-0.429,5,8,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,237,233,236,0,2,2,1,0,0.63,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,239,238,233,236,2,2,2,2,-0.209,0.42,0.858,50.1,1.973,236.7,-1,-0.2,2.22,70,No,20,0,0,0,0,42.3,35.6,37,35.1,38.9,15.6,33.1,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.8,47069.8,294788.1,0,0,383764.7,128,17745.2,76957.6,219571.1,0,57971:15,00:00,55500:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15025:18,88,0,1,0,0,0,0,1,1,0,1,1071,0,0,12850,2,2,1,2,0,0,0,0,4,1,315,80,418,2,27,12280,0,662,2,1024,18901,0,5.5,3.7,5.7,0,0,0,0,0,0,0
92262,2023-05-29,00.34.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,240,238,233,237,2,1,1,1,-0.208,0,-0.429,5,8,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,240,238,233,237,0,2,2,1,0,0.63,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,240,238,233,237,2,2,2,2,-0.208,0.42,0.858,50.1,1.974,237,-0.5,-0.1,2.221,70,No,21,0,0,0,0,42.2,35.6,36.8,35.1,38.8,15.8,33.2,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.9,47069.8,294788.2,0,0,383764.8,128,17745.2,76957.6,219571.1,0,57971:25,00:00,55501:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15025:28,88,0,1,0,0,0,0,1,1,0,1,1071,0,0,12852,2,2,1,2,0,0,0,0,4,1,315,80,418,2,27,12282,0,662,2,1024,18905,0,5.4,3.7,5.7,0,0,0,0,0,0,0
92263,2023-05-29,00.45.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,239,238,231,236,2,1,1,1,-0.208,0,-0.432,5,8,5,50,In Spec,0,0.5,0.8,1.3,0,0.7,0.8,1.5,239,238,231,236,0,3,3,2,0,0.703,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.7,1,0.4,0.7,0.7,1.8,240,237,231,236,2,3,3,2,-0.208,0.562,1,50,1.984,237,-1,-0.2,2.221,70,No,21,0,0,0,0,42.2,35.6,36.8,35,38.8,15.8,33,26,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56932.9,47069.8,294788.4,0,0,383764.9,128,17745.2,76957.6,219571.1,0,57971:35,00:00,55501:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15025:38,87,0,1,0,0,0,0,1,1,0,1,1071,0,0,12854,2,2,1,2,0,0,0,0,4,1,315,80,418,2,27,12284,0,662,2,1024,18908,0,5.4,3.7,7.5,0,0,0,0,0,0,0
92264,2023-05-29,00.55.04.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,237,238,235,236,2,1,1,1,-0.21,0,-0.427,5,8,4,50.1,In Spec,0,0.3,0.6,1,0,0.7,0.6,1.3,237,238,235,236,0,2,2,1,0,0.56,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,237,238,234,236,2,2,3,2,-0.21,0.63,0.712,50.1,1.973,236.8,-0.5,-0.1,2.222,70,No,22,0,0,0,0,42.1,35.5,36.7,34.9,38.7,15.6,33,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933,47069.8,294788.5,0,0,383765,128,17745.3,76957.6,219571.1,0,57971:45,00:00,55501:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15025:48,87,0,1,0,0,0,0,1,1,0,1,1071,0,0,12854,2,2,1,2,0,0,0,0,4,1,315,80,418,2,27,12289,0,662,2,1024,18914,0,5.4,3.7,6.4,0,0,0,0,0,0,0
92265,2023-05-29,01.05.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,238,237,234,236,2,1,1,1,-0.208,0,-0.429,5,8,4,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,238,237,234,236,0,2,2,1,0,0.843,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.6,1.4,240,237,233,236,2,2,3,2,-0.208,0.632,0.715,50,1.989,236.5,-1,-0.2,2.219,70,No,19,0,0,0,0,42,35.5,36.7,34.9,38.6,16.1,32.9,26,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933,47069.8,294788.7,0,0,383765.1,128,17745.3,76957.6,219571.1,0,57971:55,00:00,55501:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15025:58,87,0,1,0,0,0,0,1,1,0,1,1071,0,0,12855,2,2,1,2,0,0,0,0,4,1,315,80,418,2,27,12296,0,662,2,1024,18921,0,5.4,3.7,6.4,0,0,0,0,0,0,0
92266,2023-05-29,01.15.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,238,237,234,236,2,1,0,1,-0.21,0,0.001,5,8,7,49.9,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,238,237,234,236,0,2,2,1,0,0.632,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,238,237,234,236,2,1,1,1,-0.21,0,0,49.9,1.974,239.1,-1,-0.2,2.223,70,No,23,0,0,0,0,41.9,35.4,36.6,34.8,38.4,15.4,32.6,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.1,47069.8,294788.9,0,0,383765.2,128,17745.3,76957.6,219571.1,0,57972:05,00:00,55501:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15026:08,87,0,1,0,0,0,0,1,1,0,1,1071,0,0,12858,2,2,1,2,0,0,0,0,4,1,315,80,418,2,27,12298,0,662,2,1024,18926,0,5.4,3.7,5.1,0,0,0,0,0,0,0
92267,2023-05-29,01.25.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,240,238,229,235,2,1,1,1,-0.208,0,0,5,8,3,49.9,In Spec,0,0.6,1.1,1.6,0,0.9,1,1.9,240,238,229,235,0,4,4,2,0,0.63,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,1,1.4,0.4,0.9,1,2.3,240,238,229,235,2,4,4,3,-0.208,0.525,1,49.9,1.967,235.9,-1.5,-0.3,2.223,70,No,23,0,0,0,0,41.7,35.3,36.5,34.7,38.4,16.2,32.3,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.1,47069.8,294789,0,0,383765.3,128,17745.4,76957.6,219571.1,0,57972:15,00:00,55501:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15026:18,87,0,1,0,0,0,0,1,1,0,1,1071,0,0,12862,2,2,1,2,0,0,0,0,4,1,315,80,418,2,27,12301,0,662,2,1024,18931,0,5.6,3.7,9.8,0,0,0,0,0,0,0
92268,2023-05-29,01.35.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,239,237,233,236,2,1,1,1,-0.209,0,0.001,5,8,8,49.9,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,237,233,236,0,2,2,1,0,0.632,1,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,239,237,234,236,2,1,1,1,-0.209,0,0,49.9,1.973,236.8,-1,-0.1,2.219,70,No,19,0,0,0,0,41.5,35,36.2,34.4,38.2,16.3,32.2,26,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.2,47069.8,294789.2,0,0,383765.5,128,17745.4,76957.6,219571.1,0,57972:25,00:00,55502:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15026:28,87,0,1,0,0,0,0,1,1,0,1,1072,0,0,12865,2,2,1,2,0,0,0,0,4,1,315,80,418,2,27,12306,0,662,2,1024,18938,0,5.6,3.7,5,0,0,0,0,0,0,0
92269,2023-05-29,01.45.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,239,237,234,236,2,1,0,1,-0.209,0,0.001,5,8,8,49.8,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,239,237,234,236,0,2,2,1,0,0.632,1,49.8,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,239,237,234,236,2,1,1,1,-0.209,0,0,49.8,1.97,236.4,-0.5,-0.1,2.225,70,No,25,0,0,0,0,41.3,34.9,36.2,34.3,38,15,31.8,26,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.2,47069.8,294789.3,0,0,383765.5,128,17745.4,76957.6,219571.1,0,57972:35,00:00,55502:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15026:38,87,0,1,0,0,0,0,1,1,0,1,1072,0,0,12868,2,2,1,2,0,0,0,0,4,1,315,80,418,2,27,12310,0,662,2,1024,18942,0,5.6,3.7,5.1,0,0,0,0,0,0,0
92270,2023-05-29,01.55.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,241,238,235,238,2,1,1,1,-0.207,0,-0.425,5,8,4,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,241,238,235,238,0,2,2,1,0,0.84,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,241,238,235,238,2,2,3,2,-0.207,0.63,0.709,50.1,1.968,236.2,-1,-0.2,2.219,70,No,19,0,0,0,0,41.1,34.8,36.1,34.3,38,16.1,32,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.3,47069.8,294789.4,0,0,383765.6,128,17745.5,76957.6,219571.1,0,57972:45,00:00,55502:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15026:48,87,0,1,0,0,0,0,1,1,0,1,1072,0,0,12868,2,2,1,2,0,0,0,0,4,1,315,80,419,2,27,12312,0,663,2,1024,18944,0,5.6,3.7,6.1,0,0,0,0,0,0,0
92271,2023-05-29,02.05.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,239,237,239,2,0,1,1,-0.206,0,-0.423,5,8,4,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,242,239,237,239,0,3,3,2,0,0.557,0.984,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,242,239,236,239,2,2,3,2,-0.206,0.627,0.847,50.1,1.99,238.9,-0.5,-0.1,2.223,70,No,23,0,0,0,0,41,34.8,36.1,34.3,38,15.5,31.9,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.3,47069.8,294789.6,0,0,383765.8,128,17745.5,76957.6,219571.1,0,57972:55,00:00,55502:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15026:58,88,0,1,0,0,0,0,1,1,0,1,1072,0,0,12868,2,2,1,2,0,0,0,0,4,1,315,80,419,2,27,12318,0,663,2,1024,18950,0,5.4,3.7,6.9,0,0,0,0,0,0,0
92272,2023-05-29,02.15.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,240,235,238,2,1,1,1,-0.206,0,-0.425,5,8,5,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,242,240,235,238,0,2,2,1,0,0.627,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,242,239,235,238,2,2,2,2,-0.206,0.418,1,50,1.972,236.6,-1,-0.2,2.223,70,No,23,0,0,0,0,41.1,35,36.2,34.5,38.1,15.2,32.3,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.4,47069.8,294789.8,0,0,383765.9,128,17745.5,76957.6,219571.1,0,57973:05,00:00,55502:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15027:08,88,0,1,0,0,0,0,1,1,0,1,1072,0,0,12870,2,2,1,2,0,0,0,0,4,1,315,80,419,2,27,12321,0,663,2,1024,18953,0,5.3,3.6,6,0,0,0,0,0,0,0
92273,2023-05-29,02.25.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,242,240,236,239,2,1,1,1,-0.206,0,-0.423,5,8,5,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,242,240,236,239,0,2,2,1,0,0.625,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,242,240,236,239,2,2,2,2,-0.206,0.416,1,50,1.974,236.8,-1,-0.1,2.218,70,No,18,0,0,0,0,41.2,35,36.2,34.4,38.1,16.1,32,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.4,47069.8,294789.9,0,0,383766,128,17745.5,76957.6,219571.1,0,57973:15,00:00,55502:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15027:18,88,0,1,0,0,0,0,1,1,0,1,1072,0,0,12874,2,2,1,2,0,0,0,0,4,1,315,80,419,2,27,12324,0,665,2,1024,18959,0,5.3,3.6,5.9,0,0,0,0,0,0,0
92274,2023-05-29,02.35.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,240,237,240,2,1,1,1,-0.205,0,-0.421,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,243,241,237,240,0,2,2,1,0,0.622,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,243,241,237,240,2,2,2,2,-0.205,0.414,1,50.1,1.97,236.7,-1,-0.2,2.218,70,No,18,0,0,0,0,41.1,34.8,36.1,34.3,37.9,16.1,31.6,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.5,47069.8,294790.1,0,0,383766.1,128,17745.6,76957.6,219571.1,0,57973:25,00:00,55503:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15027:28,88,0,1,0,0,0,0,1,1,0,1,1072,0,0,12876,2,2,1,2,0,0,0,0,4,1,315,80,419,2,27,12324,0,665,2,1024,18960,0,5.3,3.6,5.8,0,0,0,0,0,0,0
