V_A10
92275,2023-05-29,02.45.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,241,237,240,2,1,1,1,-0.205,0,-0.421,5,8,4,50.1,In Spec,0,0.4,0.6,1,0,0.7,0.6,1.3,243,241,237,240,0,3,2,1,0,0.553,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,243,241,237,240,2,2,3,2,-0.205,0.622,0.703,50.1,1.972,236.7,-1,-0.2,2.218,70,No,18,0,0,0,0,41.1,34.8,36,34.2,37.8,16.3,31.8,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.5,47069.8,294790.3,0,0,383766.2,128,17745.6,76957.6,219571.1,0,57973:35,00:00,55503:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15027:38,88,0,1,0,0,0,0,1,1,0,1,1073,0,0,12877,2,2,1,2,0,0,0,0,4,1,315,80,419,2,27,12326,0,665,2,1024,18963,0,5.3,3.6,6.4,0,0,0,0,0,0,0
92276,2023-05-29,02.55.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,242,239,241,2,1,1,1,-0.205,0,-0.418,5,8,4,50,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,243,242,239,241,0,2,2,1,0,0.826,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,243,242,239,241,2,2,3,2,-0.205,0.619,0.697,50,1.965,237,-1.5,-0.3,2.221,70,No,21,0,0,0,0,41,34.7,36,34.2,37.7,15.6,31.9,26,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.6,47069.8,294790.4,0,0,383766.3,128,17745.6,76957.6,219571.1,0,57973:45,00:00,55503:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15027:48,88,0,1,0,0,0,0,1,1,0,1,1073,0,0,12878,2,2,1,2,0,0,0,0,4,1,315,80,420,2,27,12329,0,666,2,1024,18966,0,5.4,3.6,6.3,0,0,0,0,0,0,0
92277,2023-05-29,03.05.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,244,241,238,241,2,1,1,1,-0.204,0,-0.42,5,8,7,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,244,241,238,241,0,2,2,1,0,0.622,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,244,241,238,241,2,1,2,1,-0.204,0,0.84,50,1.971,236.6,-0.5,-0.1,2.222,70,No,22,0,0,0,0,40.9,34.6,35.9,34.1,37.8,15.6,31.8,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.6,47069.8,294790.6,0,0,383766.4,128,17745.6,76957.6,219571.1,0,57973:55,00:00,55503:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15027:58,88,0,1,0,0,0,0,1,1,0,1,1073,0,0,12881,2,2,1,2,0,0,0,0,4,1,315,80,420,2,27,12332,0,666,2,1024,18971,0,5.4,3.6,5.3,0,0,0,0,0,0,0
92278,2023-05-29,03.15.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,242,241,240,241,2,1,1,1,-0.206,0,-0.833,5,8,6,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,242,241,239,240,0,2,2,1,0,0.622,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,242,241,240,241,2,2,2,2,-0.206,0.414,0.833,50,1.97,236.4,-0.5,-0.1,2.222,70,No,22,0,0,0,0,40.9,34.8,36,34.3,38.1,15.6,32,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.7,47069.8,294790.7,0,0,383766.5,128,17745.7,76957.6,219571.1,0,57974:05,00:00,55503:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15028:08,88,0,1,0,0,0,0,1,1,0,1,1073,0,0,12882,2,2,1,2,0,0,0,0,4,1,315,80,420,2,27,12335,0,666,2,1024,18976,0,5.4,3.6,6,0,0,0,0,0,0,0
92279,2023-05-29,03.26.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,243,242,239,241,2,1,1,1,-0.205,0,-0.418,5,8,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,243,242,239,241,0,2,2,1,0,0.619,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,243,242,239,241,2,1,2,1,-0.205,0,0.836,50,1.97,238.8,-1,-0.2,2.223,70,No,24,0,0,0,0,40.9,34.8,36,34.2,37.9,15.2,31.9,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.7,47069.8,294790.9,0,0,383766.6,128,17745.7,76957.6,219571.1,0,57974:15,00:00,55503:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15028:18,88,0,1,0,0,0,0,1,1,0,1,1073,0,0,12884,2,2,1,2,0,0,0,0,4,1,315,80,420,2,27,12336,0,667,2,1024,18977,0,5.4,3.6,5,0,0,0,0,0,0,0
92280,2023-05-29,03.36.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,244,243,239,242,2,1,0,1,-0.204,0,0.001,5,8,8,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,244,243,239,242,0,2,2,1,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,244,243,239,242,2,1,1,1,-0.204,0,0,50.1,1.977,236.8,-0.5,-0.1,2.219,70,No,20,0,0,0,0,40.8,34.5,35.8,34,37.7,16,31.5,26,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.8,47069.8,294791,0,0,383766.7,128,17745.7,76957.6,219571.1,0,57974:25,00:00,55504:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15028:28,88,0,1,0,0,0,0,1,1,0,1,1073,0,0,12887,2,2,1,2,0,0,0,0,4,1,315,80,420,2,27,12338,0,667,2,1024,18981,0,5.4,3.6,4.9,0,0,0,0,0,0,0
92281,2023-05-29,03.46.08.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,245,244,239,242,2,1,1,1,-0.408,0,-0.42,5,8,4,50.1,In Spec,0,0.3,0.6,1,0,0.4,0.6,1,245,244,239,242,0,2,2,1,0,0.819,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.2,0.3,0.5,0.6,0.4,0.4,0.7,1.5,245,244,238,242,2,2,3,2,-0.408,0.614,0.7,50.1,1.971,236.1,-1,-0.2,2.222,70,No,22,0,0,0,0,40.7,34.4,35.6,33.8,37.6,15.5,31.7,26,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.8,47069.8,294791.1,0,0,383766.8,128,17745.8,76957.6,219571.1,0,57974:35,00:00,55504:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15028:38,88,0,1,0,0,0,0,1,1,0,1,1073,0,0,12888,2,2,1,2,0,0,0,0,4,1,315,80,421,2,27,12340,0,668,2,1024,18984,0,5.3,3.6,6,0,0,0,0,0,0,0
92282,2023-05-29,03.56.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,246,245,239,243,2,1,2,1,-0.203,0,-0.209,5,8,3,50,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,246,245,239,243,0,3,3,2,0,0.544,0.976,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,246,245,239,243,2,2,3,2,-0.203,0.612,0.836,50,1.989,236.2,-1,-0.2,2.223,70,No,23,0,0,0,0,40.6,34.4,35.5,33.8,37.5,15.4,31.3,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.9,47069.8,294791.3,0,0,383766.9,128,17745.8,76957.6,219571.1,0,57974:45,00:00,55504:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15028:48,88,0,1,0,0,0,0,1,1,0,1,1074,0,0,12889,2,2,1,2,0,0,0,0,4,1,315,80,421,2,27,12341,0,668,2,1024,18985,0,5.3,3.6,7,0,0,0,0,0,0,0
92283,2023-05-29,04.06.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,244,240,243,2,1,1,1,-0.203,0,-0.416,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.7,0.6,1.3,246,244,240,243,0,3,2,1,0,0.546,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,246,244,240,243,2,2,2,2,-0.203,0.614,1,50.1,1.989,236.4,-0.5,-0.1,2.221,70,No,21,0,0,0,0,40.6,34.4,35.6,33.9,37.6,15.7,31,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56933.9,47069.8,294791.5,0,0,383767,128,17745.8,76957.6,219571.1,0,57974:55,00:00,55504:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15028:58,88,0,1,0,0,0,0,1,1,0,1,1075,0,0,12891,2,2,1,2,0,0,0,0,4,1,315,80,421,2,27,12342,0,668,2,1024,18987,0,5.3,3.6,6.3,0,0,0,0,0,0,0
92284,2023-05-29,04.16.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,245,240,243,2,1,1,1,-0.203,0,-0.416,5,8,5,50.1,In Spec,0,0.3,0.6,0.8,0,0.4,0.5,0.9,246,245,240,243,0,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,246,245,240,243,2,2,2,2,-0.203,0.408,0.833,50.1,1.97,236.4,-1,-0.2,2.22,70,No,20,0,0,0,0,40.5,34.2,35.4,33.6,37.3,15.9,30.7,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934,47069.8,294791.6,0,0,383767.1,128,17745.9,76957.6,219571.1,0,57975:05,00:00,55504:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15029:08,88,0,1,0,0,0,0,1,1,0,1,1075,0,0,12892,2,2,1,2,0,0,0,0,4,1,315,80,421,2,27,12345,0,668,2,1024,18991,0,5.3,3.6,5.6,0,0,0,0,0,0,0
92285,2023-05-29,04.26.24.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,242,244,2,1,1,1,-0.203,0,-0.413,5,8,4,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,246,244,242,244,0,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.7,1.5,246,245,242,244,2,2,3,2,-0.203,0.408,0.688,50.1,1.966,235.9,-1.5,-0.2,2.219,70,No,19,0,0,0,0,40.4,34.1,35.2,33.4,37.2,16,30.6,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934,47069.8,294791.8,0,0,383767.2,128,17745.9,76957.6,219571.1,0,57975:15,00:00,55504:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15029:18,88,0,1,0,0,0,0,1,1,0,1,1076,0,0,12893,2,2,1,2,0,0,0,0,4,1,315,80,421,2,27,12345,0,668,2,1024,18991,0,5.4,3.6,5.9,0,0,0,0,0,0,0
92286,2023-05-29,04.36.28.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,245,241,244,2,1,1,1,-0.202,0,-0.414,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,247,245,241,244,0,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,247,245,241,244,2,2,2,2,-0.202,0.408,1,50.1,1.965,235.8,-1,-0.2,2.219,70,No,19,0,0,0,0,40.1,33.8,34.9,33.2,37,16.2,30.5,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.1,47069.8,294792,0,0,383767.3,128,17745.9,76957.6,219571.1,0,57975:25,00:00,55505:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15029:28,88,0,1,0,0,0,0,1,1,0,1,1077,0,0,12896,2,2,1,2,0,0,0,0,4,1,315,80,421,2,27,12349,0,669,2,1024,18996,0,5.4,3.6,6,0,0,0,0,0,0,0
92287,2023-05-29,04.46.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,245,245,242,244,2,1,0,1,-0.204,0,0.001,5,8,6,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,245,245,242,244,0,3,3,2,0,0.544,0.964,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,245,245,242,244,2,2,3,2,-0.204,0.612,0.826,50.1,1.965,235.8,-1,-0.2,2.218,70,No,18,0,0,0,0,40.1,33.9,35.1,33.4,37.1,16.3,30.4,26,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.1,47069.8,294792.1,0,0,383767.4,128,17746,76957.6,219571.1,0,57975:35,00:00,55505:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15029:38,88,0,1,0,0,0,0,1,1,0,1,1077,0,0,12900,2,2,1,2,0,0,0,0,4,1,315,80,421,2,27,12353,0,669,2,1024,19000,0,5.4,3.6,6.5,0,0,0,0,0,0,0
92288,2023-05-29,04.56.36.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,244,241,243,2,1,1,1,-0.203,0,-0.414,5,8,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,246,244,241,243,0,2,2,1,0,0.614,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,246,244,241,243,2,2,2,2,-0.203,0.409,0.829,50,1.985,235.8,-1,-0.2,2.217,70,No,17,0,0,0,0,40,33.9,35.1,33.3,37,16.6,30.5,26,0,0,0,0,4.85,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.2,47069.8,294792.3,0,0,383767.5,128,17746,76957.6,219571.1,0,57975:45,00:00,55505:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15029:48,88,0,1,0,0,0,0,1,1,0,1,1079,0,0,12902,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12358,0,670,2,1024,19005,0,5.4,3.6,5.5,0,0,0,0,0,0,0
92289,2023-05-29,05.06.40.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,242,245,2,1,1,1,-0.202,0,-0.413,5,8,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,247,246,242,245,0,2,2,1,0,0.609,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,247,246,242,245,2,2,2,2,-0.202,0.406,0.826,50.1,1.964,236.5,-1,-0.2,2.219,70,No,19,0,0,0,0,39.9,33.9,35.1,33.3,37,16.2,30.4,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.2,47069.8,294792.4,0,0,383767.6,128,17746,76957.6,219571.1,0,57975:55,00:00,55505:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15029:58,88,0,1,0,0,0,0,1,1,0,1,1079,0,0,12905,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12363,0,670,2,1024,19011,0,5.4,3.6,5.3,0,0,0,0,0,0,0
92290,2023-05-29,05.16.44.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,245,242,244,2,1,1,1,-0.202,0,-0.413,5,8,7,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,247,245,242,244,0,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,247,245,242,244,2,1,2,1,-0.202,0,0.826,50.1,1.973,236.6,-0.5,-0.1,2.221,70,No,21,0,0,0,0,39.9,33.7,35,33.3,36.9,15.8,30.4,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.3,47069.8,294792.5,0,0,383767.7,128,17746.1,76957.6,219571.1,0,57976:05,00:00,55505:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15030:08,88,0,1,0,0,0,0,1,1,0,1,1079,0,0,12909,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12365,0,670,2,1024,19014,0,5.3,3.6,5.3,0,0,0,0,0,0,0
92291,2023-05-29,05.26.46.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,242,244,2,1,1,1,-0.202,0,-0.413,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,247,246,242,245,0,2,2,1,0,0.609,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,247,245,242,244,2,2,2,2,-0.202,0.408,1,50.1,1.967,236,-1,-0.2,2.222,70,No,22,0,0,0,0,39.9,33.6,34.9,33.1,36.8,15.5,30.3,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.3,47069.8,294792.7,0,0,383767.8,128,17746.1,76957.6,219571.1,0,57976:15,00:00,55505:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15030:18,87,0,1,0,0,0,0,1,1,0,1,1079,0,0,12909,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12366,0,670,2,1024,19015,0,5.3,3.6,5.6,0,0,0,0,0,0,0
92292,2023-05-29,05.36.50.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,246,241,244,2,1,1,1,-0.203,0,-0.414,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,246,246,241,244,0,2,2,1,0,0.609,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,246,246,241,244,2,2,2,2,-0.203,0.406,1,50.1,1.969,236.2,-0.5,-0.1,2.223,70,No,23,0,0,0,0,39.8,33.6,34.9,33.1,36.8,15.4,30.2,26,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.4,47069.8,294792.8,0,0,383767.9,128,17746.1,76957.6,219571.1,0,57976:25,00:00,55506:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15030:28,87,0,1,0,0,0,0,1,1,0,1,1079,0,0,12910,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12373,0,670,2,1024,19024,0,5.3,3.6,5.9,0,0,0,0,0,0,0
92293,2023-05-29,05.46.54.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.7,1.2,249,246,236,243,2,1,3,1,-0.2,0,-0.141,5,8,0,50,In Spec,0,0.7,1.3,2,0,1.2,1.3,2.5,249,246,236,243,0,5,5,3,0,0.569,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,1.2,1.7,0.4,1.2,1.4,3,249,246,236,243,2,5,6,4,-0.2,0.487,0.847,50,1.96,235.2,-1.5,-0.3,2.22,70,No,20,0,0,0,0,39.8,33.6,34.7,33.1,36.8,16,30.1,26,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.4,47069.8,294793,0,0,383768,128,17746.2,76957.6,219571.1,0,57976:35,00:00,55506:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15030:38,87,0,1,0,0,0,0,1,1,0,1,1079,0,0,12911,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12376,0,670,2,1024,19028,0,5.3,3.7,12.7,0,0,0,0,0,0,0
92294,2023-05-29,05.56.58.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,244,241,244,2,1,1,1,-0.202,0,-0.414,5,8,5,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,247,245,241,244,0,2,2,1,0,0.816,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.7,1.5,247,245,241,244,2,2,2,2,-0.202,0.612,0.691,50.1,1.975,236,-1,-0.2,2.222,70,No,22,0,0,0,0,39.7,33.5,34.6,32.9,36.6,15.5,30,26,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.5,47069.8,294793.2,0,0,383768.2,128,17746.2,76957.6,219571.1,0,57976:45,00:00,55506:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15030:48,87,0,1,0,0,0,0,1,1,0,1,1079,0,0,12912,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12380,0,670,2,1024,19033,0,5.4,3.7,6.2,0,0,0,0,0,0,0
92295,2023-05-29,06.07.02.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,242,244,2,1,1,1,-0.203,0,-0.413,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,246,245,242,244,0,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.2,0.5,1.1,246,245,242,244,2,1,2,1,-0.203,0,1,50.1,1.965,235.6,-1,-0.2,2.221,70,No,21,0,0,0,0,39.6,33.5,34.6,32.8,36.6,15.8,29.9,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.5,47069.8,294793.4,0,0,383768.3,128,17746.2,76957.6,219571.1,0,57976:55,00:00,55506:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15030:58,87,0,1,0,0,0,0,1,1,0,1,1079,0,0,12914,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12383,0,670,2,1024,19038,0,5.4,3.7,5.6,0,0,0,0,0,0,0
92296,2023-05-29,06.17.06.03,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,244,245,2,1,1,1,-0.203,0,-0.409,5,8,5,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,246,245,244,245,0,2,2,1,0,0.609,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,246,246,244,245,2,2,2,2,-0.203,0.406,1,50,1.964,235.4,-1.5,-0.3,2.221,70,No,21,0,0,0,0,39.5,33.2,34.4,32.7,36.5,15.9,29.9,26,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.6,47069.8,294793.5,0,0,383768.4,128,17746.2,76957.6,219571.1,0,57977:05,00:00,55506:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15031:08,87,0,1,0,0,0,0,1,1,0,1,1079,0,0,12915,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12387,0,671,2,1024,19042,0,5.4,3.7,5.7,0,0,0,0,0,0,0
92297,2023-05-29,06.27.10.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,247,240,245,2,1,1,1,-0.2,0,-0.416,5,8,5,50.1,In Spec,0,0.4,0.8,1.3,0,0.7,0.8,1.5,248,247,240,245,0,3,3,2,0,0.674,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.7,1,0.4,0.4,0.7,1.5,249,247,240,245,2,2,3,2,-0.2,0.809,0.972,50.1,1.963,235.4,-1,-0.2,2.22,70,No,20,0,0,0,0,39.3,33.1,34.3,32.6,36.4,15.9,29.7,27,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.6,47069.8,294793.7,0,0,383768.5,128,17746.3,76957.6,219571.1,0,57977:15,00:00,55506:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15031:18,87,0,1,0,0,0,0,1,1,0,1,1080,0,0,12917,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12391,0,671,2,1024,19047,0,5.4,3.7,7,0,0,0,0,0,0,0
92298,2023-05-29,06.37.14.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,245,243,244,2,1,0,1,-0.204,0,-0.411,5,8,6,50,In Spec,0,0.3,0.4,0.8,0,0.4,0.5,0.9,245,245,243,244,0,2,2,1,0,0.612,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,245,245,243,244,2,1,2,1,-0.204,0,0.823,50,1.965,235.8,-1.5,-0.2,2.223,70,No,23,0,0,0,0,39.2,33.1,34.3,32.5,36.3,15.4,29.6,29,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.7,47069.8,294793.8,0,0,383768.6,128,17746.3,76957.6,219571.1,0,57977:25,00:00,55507:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15031:28,87,0,1,0,0,0,0,1,1,0,1,1080,0,0,12920,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12394,0,671,2,1024,19051,0,5.4,3.6,4.9,0,0,0,0,0,0,0
92299,2023-05-29,06.47.18.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,246,243,245,2,1,1,1,-0.201,0,-0.411,5,8,7,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,248,246,243,245,0,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,248,245,243,245,2,1,2,1,-0.201,0,0.823,50.1,1.989,236.5,-0.5,-0.1,2.224,70,No,24,0.2,0,0,0,39.1,33,34.2,32.5,36.2,15.1,29.6,35,0,0,0,0,4.82,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.7,47069.8,294794,0,0,383768.7,128,17746.3,76957.6,219571.1,0,57977:35,00:00,55507:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15031:38,87,0,1,0,0,0,0,1,1,0,1,1080,0,0,12925,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12400,0,671,2,1024,19058,0,5.3,3.6,5.3,0,0,0,0,0,0,0
92300,2023-05-29,06.57.22.05,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,246,244,246,2,1,1,1,-0.201,0,-0.409,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,248,246,244,246,0,2,2,1,0,0.609,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,248,246,244,246,2,2,2,2,-0.201,0.406,1,50.1,1.998,237.4,0,0,2.223,70,No,23,0.8,0.1,0,0,39.1,32.8,34,32.4,36,15.4,29.7,42,0,0,0,0,4.84,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.8,47069.8,294794.1,0,0,383768.8,128,17746.4,76957.6,219571.1,0,57977:45,00:00,55507:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15031:48,87,0,1,0,0,0,0,1,1,0,1,1081,0,0,12925,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12403,0,671,2,1024,19061,0,5.3,3.6,6,0,0,0,0,0,0,0
92301,2023-05-29,07.07.26.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,248,246,243,245,2,1,0,1,-0.201,0,0.001,5,8,7,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,248,246,243,245,0,2,2,1,0,0.609,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,248,246,243,245,2,1,1,1,-0.201,0,0,50.1,1.994,241.8,0,0,2.223,70,No,23,1.4,0.3,0,0,39,32.6,33.8,32.3,35.9,15.3,29.8,49,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.8,47069.8,294794.2,0,0,383768.9,128,17746.4,76957.6,219571.2,0,57977:55,00:00,55507:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15031:58,88,0,1,0,0,0,0,1,1,0,1,1082,0,0,12927,2,2,1,2,0,0,0,0,4,1,315,80,422,2,27,12408,0,671,2,1024,19066,0,5.3,3.6,4.9,0,0,0,0,0,0,0
92302,2023-05-29,07.17.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,250,248,245,247,2,1,0,1,-0.2,0,0.001,5,8,7,50.1,In Spec,0,0.4,0.6,1,0,0.4,0.6,1,250,248,245,247,0,2,2,1,0,0.806,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.5,0.4,0.5,1.4,250,248,245,247,2,2,2,2,-0.2,0.604,1,50.1,2.041,242.6,0.5,0.1,2.223,70,No,24,2,0.4,0,0,38.9,32.4,33.6,32.3,35.8,15.1,29.9,57,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.9,47069.8,294794.4,0,0,383769,128,17746.4,76957.6,219571.2,0,57978:05,00:00,55507:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15032:08,88,0,1,0,0,0,0,1,1,0,1,1082,0,0,12928,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12411,0,672,2,1024,19071,0,5.2,3.5,5.9,0,0,0,0,0,0,0
92303,2023-05-29,07.27.34.04,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,247,243,246,2,1,1,1,-0.2,0,-0.409,5,8,6,50,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,249,247,243,246,0,2,2,1,0,0.607,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,249,247,244,246,2,2,2,2,-0.2,0.404,1,50,2.059,249.4,0.5,0.1,2.224,70,No,24,2.6,0.6,0,0,38.9,32.5,33.8,32.6,35.8,15.3,30.1,64,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56934.9,47069.8,294794.6,0,0,383769.1,128,17746.4,76957.6,219571.3,0,57978:15,00:00,55507:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15032:18,88,0,1,0,0,0,0,1,1,0,1,1082,0,0,12928,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12415,0,672,2,1024,19075,0,5.3,3.5,5.8,0,0,0,0,0,0,0
92304,2023-05-29,07.37.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,246,247,2,1,1,1,-0.201,0,-0.406,5,8,5,50,In Spec,0,0.2,0.5,0.7,0,0.4,0.5,0.9,248,248,246,247,0,2,2,1,0,0.403,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.4,0.2,0.4,1,248,248,246,247,2,1,2,1,-0.201,0,0.813,50,2.074,251.1,1.5,0.3,2.223,70,No,23,3.4,0.8,0,0,38.9,32.6,33.8,32.6,35.7,15.3,30.7,74,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56935,47069.8,294794.7,0,0,383769.2,128,17746.4,76957.6,219571.4,0,57978:25,00:00,55508:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15032:28,88,0,1,0,0,0,0,1,1,0,1,1082,0,0,12928,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12416,0,672,2,1024,19077,0,5.3,3.2,5.3,0,0,0,0,0,0,0
92305,2023-05-29,07.47.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,249,243,247,2,1,1,1,-0.2,0,-0.411,5,8,4,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,249,249,243,247,0,2,2,1,0,0.602,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,249,249,243,247,2,1,2,1,-0.2,0,0.823,50.1,2.078,249.4,2,0.4,2.223,70,No,23,4,0.9,0,0,38.9,32.6,33.8,32.8,35.8,15.7,31.8,83,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56935,47069.8,294794.9,0,0,383769.3,128,17746.4,76957.7,219571.6,0,57978:35,00:00,55508:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15032:38,88,0,1,0,0,0,0,1,1,0,1,1082,0,0,12932,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12422,0,672,2,1024,19083,0,5.3,3.1,5.8,0,0,0,0,0,0,0
92306,2023-05-29,07.57.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,248,249,245,247,2,1,1,1,-0.201,0,-0.816,5,8,6,50.1,In Spec,0,0.2,0.5,0.7,0,0.4,0.5,0.9,248,249,245,247,0,2,2,1,0,0.401,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.4,0.2,0.3,0.9,248,249,245,247,2,1,1,1,-0.201,0,0,50.1,2.085,250.6,3,0.7,2.222,70,No,22,4.6,1.1,0,0,38.9,32.4,33.7,32.9,35.8,15.5,31.6,92,0,0,0,0,4.83,12.3,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56935.1,47069.8,294795,0,0,383769.4,128,17746.4,76957.8,219571.7,0,57978:45,00:00,55508:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15032:48,88,0,1,0,0,0,0,1,1,0,1,1082,0,0,12933,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12428,0,672,2,1024,19090,0,5.3,3.1,5.4,0,0,0,0,0,0,0
92307,2023-05-29,08.07.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,249,244,247,2,1,1,1,-0.2,0,-0.409,5,8,4,50,In Spec,0,0.2,0.5,0.7,0,0.4,0.5,0.9,250,249,244,247,0,2,2,1,0,0.401,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.5,0.2,0.4,1.1,250,249,244,247,2,1,2,1,-0.2,0,0.819,50,2.09,250.8,3,0.7,2.224,70,No,24,5.5,1.3,0,0,38.9,32.6,33.9,33.1,35.8,15.2,31.6,101,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56935.1,47069.8,294795.1,0,0,383769.4,128,17746.4,76957.9,219571.9,0,57978:55,00:00,55508:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15032:58,87,0,1,0,0,0,0,1,1,0,1,1082,0,0,12934,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12432,0,672,2,1024,19096,0,5.3,3.1,5.7,0,0,0,0,0,0,0
92308,2023-05-29,08.17.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,243,247,2,1,1,1,-0.2,0,-0.411,5,8,6,50.1,In Spec,0,0.2,0.4,0.6,0,0.4,0.4,0.8,249,248,244,247,0,2,2,1,0,0.403,0.819,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.4,0.2,0.3,0.9,249,249,243,247,2,1,1,1,-0.2,0,0,50.1,2.112,255.3,4.5,1,2.223,70,No,23,6.9,1.7,0,0,39,32.7,33.9,33.4,35.9,15.3,32.6,122,0,0,0,0,4.83,12.3,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56935.2,47069.8,294795.2,0,0,383769.5,128,17746.4,76958,219572.2,0,57979:05,00:00,55508:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15033:08,87,0,1,0,0,0,0,1,1,0,1,1082,0,0,12938,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12435,0,672,2,1024,19099,0,5.2,3.1,5,0,0,0,0,0,0,0
92309,2023-05-29,08.27.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,248,243,246,2,1,1,1,-0.202,0,-0.411,5,8,6,50,In Spec,0,0.2,0.5,0.6,0,0.4,0.4,0.8,248,248,243,246,0,2,2,1,0,0.403,0.823,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.4,0.2,0.3,0.9,247,248,243,246,2,1,1,1,-0.202,0,0,50,2.142,256.9,6.1,1.5,2.224,70,No,24,8.5,2.1,0,0,39.1,33,34.1,33.6,36,15.1,32.4,140,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56935.2,47069.8,294795.3,0,0,383769.6,128,17746.4,76958.3,219572.5,0,57979:15,00:00,55508:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15033:18,87,0,1,0,0,0,0,1,1,0,1,1083,0,0,12940,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12442,0,672,2,1024,19106,0,5.2,3.1,5,0,0,0,0,0,0,0
92310,2023-05-29,08.38.00.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,243,246,2,1,1,1,-0.2,0,-0.411,5,8,4,50,In Spec,0,0.3,0.5,0.7,0,0.4,0.5,0.9,249,248,243,246,0,2,2,1,0,0.403,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.4,0.2,0.4,1,249,248,243,246,2,1,2,1,-0.2,0,0.823,50,2.176,261.1,7.1,1.8,2.223,70,No,23,10.2,2.6,0,0,39.3,32.8,34.1,33.9,36.1,15.3,32.9,162,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56935.3,47069.8,294795.4,0,0,383769.6,128,17746.4,76958.5,219572.9,0,57979:25,00:00,55509:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15033:28,87,0,1,0,0,0,0,1,1,0,1,1083,0,0,12941,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12448,0,672,2,1024,19113,0,5.2,3.1,5.7,0,0,0,0,0,0,0
92311,2023-05-29,08.48.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.3,0.1,0.4,0.1,0.4,0.9,248,246,243,245,2,0,2,1,-0.201,0,0.411,5,8,6,50,In Spec,0,0.2,0.4,0.6,0,0.4,0.4,0.8,248,246,243,245,0,1,1,1,0,0.406,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.6,0.6,0.4,0.2,0.7,1.3,248,246,243,245,2,1,3,2,-0.201,0,0.823,50,2.236,266.1,5.6,1.4,2.22,70,No,20,11.8,3.1,0,0,39.5,33.1,34.3,34.3,36.2,15.9,33.5,187,0,0,0,0,4.84,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.7,56935.3,47069.8,294795.6,0,0,383769.7,128,17746.4,76958.8,219573.4,0,57979:35,00:00,55509:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15033:38,88,0,1,0,0,0,0,1,1,0,1,1083,0,0,12944,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12451,0,672,2,1024,19118,0,5.3,3.1,5.3,0,0,0,0,0,0,0
92312,2023-05-29,08.58.08.04,Data Log,Log Period,0,106,4294941364,4294901759,0.4,0.2,0.4,1,0.4,0.2,0.4,1,249,246,244,247,2,1,2,1,0.803,0,0.612,9,9,8,50,In Spec,0,0,-0.1,0,0,0,0,0,249,246,245,246,0,1,0,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.4,0.1,0.3,0.8,0.4,0.2,0.3,0.9,249,247,245,247,2,1,1,1,0.803,0,0,50,2.22,268.9,3,0.8,2.225,70,No,25,13.6,3.6,0,0,40,33.3,34.5,34.6,36.3,14.9,34,215,0,0,0,0,4.82,12.3,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192658.8,56935.3,47069.8,294795.6,0,0,383769.8,128,17746.4,76959,219573.9,0,57979:45,00:00,55509:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15033:48,87,0,1,0,0,0,0,1,1,0,1,1083,0,0,12945,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12498,0,672,2,1024,19174,0,-0.1,-0.1,-0.1,0,0,0,0,0,0,0
92313,2023-05-29,09.08.12.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.6,0.5,1.9,1,0.6,0.5,2.1,250,247,245,247,3,2,2,2,0.8,1,1,11,10,10,50.1,In Spec,0,-0.3,-0.4,-0.7,0,0.4,0.4,0.8,250,247,245,247,0,2,2,1,0,-0.607,-0.816,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.8,0.3,0.1,1.2,1,0.4,0.2,1.6,250,247,245,247,4,2,1,2,0.8,0.607,0,50.1,2.221,266.8,1.5,0.5,2.224,70,No,24,16.5,4.4,0,0,40.9,33.2,34.5,34.7,36.2,15.2,34.2,249,0,0,0,0,4.84,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192659,56935.3,47069.9,294795.6,0,0,383770,128,17746.4,76959.1,219574.6,0,57979:55,00:00,55509:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15033:58,87,0,1,0,0,0,0,1,1,0,1,1083,0,0,12945,2,2,1,2,0,0,0,0,4,1,315,80,423,2,27,12514,0,672,2,1024,19191,0,-1.1,-1.1,-1.1,0,0,0,0,0,0,0
92314,2023-05-29,09.18.16.00,Data Log,Log Period,0,106,4294941364,4294901759,1.1,1,0.7,2.8,1.2,1.2,0.7,3.1,250,247,245,247,4,4,3,4,0.88,0.89,0.952,13,12,13,50,In Spec,0,-0.6,-0.7,-1.5,0,0.7,0.8,1.5,250,247,245,247,0,3,3,2,0,-0.944,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.1,0.4,-0.1,1.4,1.2,0.4,0.2,1.8,250,247,245,247,4,2,1,2,0.88,0.809,0,50,2.22,266.4,0.5,0.1,2.223,70,No,23,19.3,5.1,0,0,41.9,33.7,35,35.4,36.5,15.4,34.8,290,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192659.4,56935.3,47070,294795.6,0,0,383770.2,128,17746.4,76959.2,219575.4,0,57980:05,00:00,55509:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15034:08,88,0,1,0,0,0,0,1,1,0,1,1084,0,0,12946,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12722,0,673,2,1025,19418,0,-2,-2,-2,0,0,0,0,0,0,0
92315,2023-05-29,09.28.20.00,Data Log,Log Period,0,106,4294941364,4294901759,1.2,1.2,1.1,3.5,1.2,1.2,1.2,3.6,248,246,248,247,5,5,5,5,0.967,0.975,0.971,13,13,17,50.1,In Spec,0,-0.8,-1,-1.8,0,0.9,1,1.9,248,246,248,247,0,4,4,2,0,-0.813,-1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.2,0.4,0.2,1.8,1.2,0.7,0.2,2.1,248,246,247,247,5,3,1,3,0.967,0.542,0,50.1,2.224,266.6,0,0,2.227,70,No,27,22,5.8,0,0,43.1,34,35.3,35.8,36.6,14.5,35.8,326,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192660,56935.3,47070.2,294795.6,0,0,383770.5,128,17746.4,76959.2,219576.3,0,57980:15,00:00,55509:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15034:18,88,0,1,0,0,0,0,1,1,0,1,1085,0,0,12947,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12965,0,673,2,1025,19663,0,-1.3,-1.3,-1.3,0,0,0,0,0,0,0
92316,2023-05-29,09.38.24.00,Data Log,Log Period,0,106,4294941364,4294901759,1,0.9,0.6,2.5,1,0.9,0.5,2.4,249,246,243,246,4,4,2,3,1,1,1,12,12,12,50,In Spec,0,-0.5,-0.5,-0.9,0,0.4,0.5,0.9,249,246,244,246,0,3,2,1,0,-0.813,-1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1,0.5,0,1.5,1,0.5,0.2,1.7,249,246,243,246,4,2,1,2,1,1,0,50,2.226,269.1,0,0.1,2.229,70,No,29,13.8,3.7,0,0,44.2,34.1,35.4,36.1,36.7,14.1,36.4,359,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192660.5,56935.3,47070.5,294795.6,0,0,383770.8,128,17746.4,76959.2,219577.3,0,57980:25,00:00,55510:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15034:28,79,0,1,0,0,0,0,1,1,0,1,1086,0,0,12947,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12975,0,673,2,1025,19676,0,-2.2,-2.2,-2.2,0,0,0,0,0,0,0
92317,2023-05-29,09.48.26.00,Data Log,Log Period,0,106,4294941364,4294901759,1.6,2,1.1,4.7,1.5,1.9,1.1,4.5,247,244,243,245,7,8,4,5,1,1,1,17,17,17,49.9,In Spec,0,-1.2,-1.4,-2.5,0,1.4,1.4,2.8,247,244,243,244,0,6,6,4,0,-0.819,-0.891,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.5,0.7,-0.2,2,1.5,0.9,0.7,3.1,247,245,244,245,7,4,3,4,1,0.714,-0.273,49.9,2.225,267.2,0,0,2.229,70,No,29,26.1,6.9,0,0,45.4,34.7,36,36.7,37,14.1,37,397,0,0,0,0,4.82,12.3,12.1,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192661.2,56935.3,47070.9,294795.6,0,0,383771.1,128,17746.4,76959.2,219578.3,0,57980:35,00:00,55510:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15034:38,86,0,1,0,0,0,0,1,1,0,1,1086,0,0,12948,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12983,0,673,2,1025,19686,0,-4.3,-4.3,-4.3,0,0,0,0,0,0,0
92318,2023-05-29,09.58.30.00,Data Log,Log Period,0,106,4294941364,4294901759,0.8,0.8,0.5,2.1,0.7,0.4,0.4,1.5,247,243,240,243,4,3,2,2,0.809,0.823,1,12,11,11,50,In Spec,0,-0.4,-0.5,-0.4,0,0.2,0.2,0.4,247,243,240,243,0,2,2,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.6,0.2,0.2,1,0.7,0.2,0.2,1.1,247,243,241,243,4,2,1,1,0.809,0,0,50,2.225,267.3,0,0,2.226,70,No,26,8.7,2.3,0,0,46.6,34.9,36.2,37,37.3,14.5,37.3,429,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192661.9,56935.3,47071.3,294795.6,0,0,383771.5,128,17746.4,76959.2,219579.4,0,57980:45,00:00,55510:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15034:48,78,0,1,0,0,0,0,1,1,0,1,1086,0,0,12950,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12986,0,673,2,1025,19690,0,-1,-1,-1,0,0,0,0,0,0,0
92319,2023-05-29,10.08.34.01,Data Log,Log Period,0,106,4294941364,4294901759,1.3,1.6,1.1,4,1.4,1.7,1.2,4.3,245,245,244,245,5,6,5,6,0.884,0.991,0.979,14,15,17,50,In Spec,0,-0.9,-1.1,-2.2,0,1.2,1.2,2.4,245,245,245,245,0,5,5,3,0,-0.816,-0.979,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,1.3,0.7,0,2,1.4,0.9,0.4,2.7,245,245,245,245,5,3,1,4,0.884,0.714,0,50,2.221,266.8,0,0,2.226,70,No,26,21.6,5.7,0,0,47.8,35.8,36.9,38,37.7,14.7,37.7,468,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192662.8,56935.3,47071.8,294795.6,0,0,383771.9,128,17746.4,76959.2,219580.6,0,57980:55,00:00,55510:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15034:58,80,0,1,0,0,0,0,1,1,0,1,1086,0,0,12951,2,2,1,2,0,0,0,0,4,1,325,80,424,2,28,12991,0,673,2,1025,19696,0,-3.7,-3.7,-3.7,0,0,0,0,0,0,0
