V_A10
92411,2023-05-30,01.34.22.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,243,243,240,242,2,1,1,1,-0.205,0,-0.833,5,9,6,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,243,243,240,242,0,3,3,2,0,0.548,0.972,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,243,243,240,242,2,2,2,2,-0.205,0.617,1,50.1,1.973,236.7,0,0,2.245,70,No,45,0,0,0,0,37.8,31.9,32.7,31.2,34.4,11,27.6,25,0,0,0,0,4.76,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56937.5,47084.3,294803.9,0,0,383797.9,128,17747.6,76959.5,219629.9,0,57996:15,00:00,55525:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15050:18,87,0,1,0,0,0,0,1,1,0,1,1103,0,0,13114,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13302,0,679,2,1025,20086,0,5.3,3.5,6.7,0,0,0,0,0,0,0
92412,2023-05-30,01.44.26.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,245,243,240,242,2,1,0,1,-0.204,0,0.001,5,8,8,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,245,243,240,242,0,2,2,1,0,0.617,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,245,243,240,242,2,2,1,1,-0.204,0.411,0,50.1,1.976,236.5,-1,-0.2,2.245,70,No,45,0,0,0,0,37.8,32.1,32.9,31.4,34.4,11,27.3,25,0,0,0,0,4.76,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56937.5,47084.3,294804.1,0,0,383798,128,17747.6,76959.5,219629.9,0,57996:25,00:00,55526:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15050:28,87,0,1,0,0,0,0,1,1,0,1,1103,0,0,13114,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13305,0,679,2,1025,20089,0,5.4,3.5,5.3,0,0,0,0,0,0,0
92413,2023-05-30,01.54.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.1,-0.1,0.4,0.1,0.4,0.9,247,244,236,242,2,0,2,1,-0.203,0,0.211,5,8,4,50.1,In Spec,0,0.6,1.1,1.7,0,0.9,1.1,2,247,244,236,242,0,5,4,2,0,0.614,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,1.2,1.6,0.4,0.9,1.4,2.7,246,244,236,242,2,4,5,4,-0.203,0.512,0.847,50.1,1.96,235,-3,-0.7,2.246,70,No,46,0,0,0,0,37.7,32.1,32.8,31.4,34.4,10.8,27.3,25,0,0,0,0,4.76,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56937.6,47084.3,294804.3,0,0,383798.2,128,17747.6,76959.5,219629.9,0,57996:35,00:00,55526:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15050:38,87,0,1,0,0,0,0,1,1,0,1,1103,0,0,13114,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13309,0,679,2,1025,20094,0,5.4,3.5,10,0,0,0,0,0,0,0
92414,2023-05-30,02.04.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0.2,0,0.4,0.1,0.4,0.9,247,245,238,243,2,0,2,1,-0.202,0,0.42,5,8,5,50.1,In Spec,0,0.5,0.8,1.3,0,0.7,0.8,1.5,247,245,238,243,0,3,3,2,0,0.68,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,1,1.3,0.4,0.7,1.1,2.2,247,245,238,243,2,3,5,3,-0.202,0.544,0.84,50.1,1.961,235.3,-3,-0.8,2.238,70,No,38,0,0,0,0,37.6,31.9,32.7,31.3,34.4,12.4,27.4,25,0,0,0,0,4.78,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56937.6,47084.3,294804.5,0,0,383798.3,128,17747.7,76959.5,219629.9,0,57996:45,00:00,55526:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15050:48,87,0,1,0,0,0,0,1,1,0,1,1103,0,0,13118,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13312,0,679,2,1025,20097,0,5.4,3.6,8.1,0,0,0,0,0,0,0
92415,2023-05-30,02.14.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,245,240,243,2,1,1,1,-0.204,0,-0.416,5,8,6,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,245,245,240,243,0,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,245,245,240,243,2,2,2,2,-0.204,0.408,1,50.1,1.971,238.8,-0.5,-0.1,2.243,70,No,43,0,0,0,0,37.5,31.8,32.6,31.2,34.2,11.2,27.4,25,0,0,0,0,4.77,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56937.7,47084.3,294804.7,0,0,383798.4,128,17747.7,76959.5,219629.9,0,57996:55,00:00,55526:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15050:58,87,0,1,0,0,0,0,1,1,0,1,1104,0,0,13118,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13313,0,679,2,1025,20098,0,5.4,3.5,5.8,0,0,0,0,0,0,0
92416,2023-05-30,02.24.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.4,1,246,245,241,244,2,1,2,1,-0.203,0,-0.622,5,9,4,50.1,In Spec,0,0.5,0.8,1.3,0,0.7,0.8,1.5,246,245,241,244,0,3,3,2,0,0.68,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.5,0.8,0.4,0.7,0.7,1.8,246,245,241,244,2,3,3,2,-0.203,0.544,0.691,50.1,1.972,236.5,0,0,2.242,70,No,42,0,0,0,0,37.4,31.6,32.3,30.9,34,11.6,27.4,25,0,0,0,0,4.76,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56937.7,47084.3,294804.9,0,0,383798.6,128,17747.7,76959.5,219629.9,0,57997:05,00:00,55526:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15051:08,87,0,1,0,0,0,0,1,1,0,1,1104,0,0,13120,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13317,0,679,2,1025,20104,0,5.4,3.5,8.2,0,0,0,0,0,0,0
92417,2023-05-30,02.34.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,245,240,244,2,1,1,1,-0.202,0,-0.416,5,8,4,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,247,245,240,244,0,3,3,1,0,0.544,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.4,0.4,0.7,1.5,247,245,240,244,2,2,3,2,-0.202,0.612,0.833,50.1,1.971,238.8,-0.5,-0.1,2.24,70,No,40,0,0,0,0,37.4,31.6,32.4,31,34.1,11.9,27.4,25,0,0,0,0,4.77,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56937.8,47084.3,294805.1,0,0,383798.7,128,17747.8,76959.5,219629.9,0,57997:15,00:00,55526:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15051:18,87,0,1,0,0,0,0,1,1,0,1,1104,0,0,13125,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13328,0,680,2,1025,20115,0,5.3,3.5,6.7,0,0,0,0,0,0,0
92418,2023-05-30,02.44.48.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,246,245,242,244,2,1,1,1,-0.203,0,-0.413,5,8,6,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,246,245,242,244,0,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,246,245,242,244,2,2,2,2,-0.203,0.408,1,50.1,1.991,236.6,-0.5,-0.1,2.24,70,No,40,0,0,0,0,37.4,31.6,32.4,31,34,11.9,27.3,25,0,0,0,0,4.77,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56937.8,47084.3,294805.3,0,0,383798.9,128,17747.8,76959.5,219629.9,0,57997:25,00:00,55527:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15051:28,88,0,1,0,0,0,0,1,1,0,1,1104,0,0,13127,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13334,0,680,2,1025,20122,0,5.3,3.5,5.6,0,0,0,0,0,0,0
92419,2023-05-30,02.54.52.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.4,-0.6,0.4,0.2,0.4,1,248,246,240,244,2,1,1,1,-0.201,0,-0.833,5,8,8,50.1,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,248,246,240,244,0,3,3,2,0,0.542,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.4,0.6,0.4,0.4,0.4,1.2,248,246,240,244,2,2,2,1,-0.201,0.609,0,50.1,1.975,236.8,0.5,0.1,2.241,70,No,41,0,0,0,0,37.3,31.7,32.4,31,34,11.7,27.1,25,0,0,0,0,4.77,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56937.9,47084.3,294805.5,0,0,383799,128,17747.8,76959.5,219629.9,0,57997:35,00:00,55527:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15051:38,88,0,1,0,0,0,0,1,1,0,1,1104,0,0,13131,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13340,0,680,2,1025,20130,0,5.3,3.6,7.4,0,0,0,0,0,0,0
92420,2023-05-30,03.04.56.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,245,244,242,244,2,1,1,1,-0.203,0,-0.413,5,8,6,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,245,244,242,244,0,2,2,1,0,0.614,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,246,245,242,244,2,2,2,2,-0.203,0.408,1,50.1,1.991,236.6,-0.5,-0.1,2.244,70,No,44,0,0,0,0,37.2,31.5,32.3,30.9,34,11.1,27.1,25,0,0,0,0,4.76,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56937.9,47084.3,294805.7,0,0,383799.2,128,17747.9,76959.5,219629.9,0,57997:45,00:00,55527:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15051:48,88,0,1,0,0,0,0,1,1,0,1,1104,0,0,13133,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13342,0,680,2,1025,20133,0,5.3,3.5,5.8,0,0,0,0,0,0,0
92421,2023-05-30,03.15.00.00,Data Log,Log Period,0,106,4294941364,4294901759,0.9,-0.1,-0.1,0.7,0.4,0.2,0.1,0.7,240,244,241,244,5,1,0,1,-0.203,0,0.001,12,8,8,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,246,245,242,244,0,2,2,1,0,0.612,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,246,245,241,244,5,2,2,2,-0.203,0.408,0.829,50.1,1.963,236.4,-4.5,-0.1,2.244,70,No,44,0,0,0,0,37.2,31.5,32.2,30.7,33.9,11.3,27.2,25,0,0,0,0,4.76,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938,47084.3,294805.9,0,0,383799.3,128,17747.9,76959.5,219629.9,0,57997:55,00:00,55527:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15051:58,88,0,1,0,0,0,0,1,1,0,1,1104,0,0,13133,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13344,0,680,2,1025,20135,0,5.3,3.5,5.3,0,0,0,0,0,0,0
92422,2023-05-30,03.25.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.3,-0.5,0.4,0.2,0.3,0.9,246,246,240,244,2,1,1,1,-0.202,0,-1,5,8,6,50.1,In Spec,0,0.4,0.8,1.2,0,0.7,0.8,1.5,246,246,240,244,0,3,3,2,0,0.542,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,247,246,240,244,2,2,2,2,-0.202,0.609,1,50.1,1.972,236.4,0,0,2.248,70,No,48,0,0,0,0,37.1,31.4,32.2,30.7,33.8,10.5,27.1,25,0,0,0,0,4.74,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938,47084.3,294806,0,0,383799.4,128,17748,76959.5,219629.9,0,57998:05,00:00,55527:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15052:08,88,0,1,0,0,0,0,1,1,0,1,1104,0,0,13135,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13344,0,680,2,1025,20138,0,5.3,3.5,7.5,0,0,0,0,0,0,0
92423,2023-05-30,03.35.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,246,246,241,245,2,0,1,1,-0.202,0,0,5,8,4,50.1,In Spec,0,0.3,0.6,0.8,0,0.4,0.6,1,247,245,240,244,0,2,2,1,0,0.408,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.6,0.6,0.4,0.4,0.7,1.5,247,245,244,245,2,2,3,2,-0.202,0.204,0.819,50.1,1.965,236.2,-1.5,-0.8,2.248,70,No,48,0,0,0,0,37.1,31.5,32.2,30.8,33.8,10.5,27,24,0,0,0,0,4.75,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.1,47084.3,294806.2,0,0,383799.6,128,17748,76959.5,219629.9,0,57998:15,00:00,55527:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15052:18,88,0,1,0,0,0,0,1,1,0,1,1104,0,0,13136,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13347,0,680,2,1025,20143,0,5.3,3.5,6.2,0,0,0,0,0,0,0
92424,2023-05-30,03.45.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,247,246,242,245,2,1,1,1,-0.202,0,-0.413,5,8,6,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,247,246,242,245,0,2,2,1,0,0.609,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,247,246,242,245,2,2,2,2,-0.202,0.406,1,50.1,1.969,236.2,-0.5,-0.1,2.247,70,No,47,0,0,0,0,36.9,31.3,32,30.7,33.7,10.5,26.9,25,0,0,0,0,4.75,12.2,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.1,47084.3,294806.5,0,0,383799.7,128,17748,76959.5,219629.9,0,57998:25,00:00,55528:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15052:28,88,0,1,0,0,0,0,1,1,0,1,1104,0,0,13138,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13350,0,680,2,1025,20147,0,5.3,3.5,5.9,0,0,0,0,0,0,0
92425,2023-05-30,03.55.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,248,247,242,245,2,0,1,1,-0.201,0,-0.413,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,248,247,242,245,0,2,2,1,0,0.607,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,248,247,242,245,2,2,2,2,-0.201,0.404,1,50.1,1.966,237.1,-1,-0.2,2.247,70,No,47,0,0,0,0,36.8,31.2,32,30.6,33.6,10.6,26.9,25,0,0,0,0,4.75,12.2,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.2,47084.3,294806.6,0,0,383799.8,128,17748.1,76959.5,219629.9,0,57998:35,00:00,55528:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15052:38,88,0,1,0,0,0,0,1,1,0,1,1104,0,0,13139,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13354,0,680,2,1025,20151,0,5.3,3.5,5.8,0,0,0,0,0,0,0
92426,2023-05-30,04.05.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,247,239,245,2,0,1,1,-0.2,0,-0.418,5,8,4,50.1,In Spec,0,0.6,1.1,1.6,0,0.9,1,1.9,249,247,239,245,0,4,4,2,0,0.607,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.9,1.3,0.4,0.9,0.9,2.2,249,247,239,245,2,4,4,3,-0.2,0.506,0.941,50.1,1.966,235.9,-1,-0.2,2.248,70,No,48,0,0,0,0,36.8,31.3,32.1,30.7,33.6,10.4,26.9,25,0,0,0,0,4.75,12.2,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.2,47084.3,294806.8,0,0,383800,128,17748.1,76959.5,219629.9,0,57998:45,00:00,55528:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15052:48,88,0,1,0,0,0,0,1,1,0,1,1104,0,0,13142,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13358,0,680,2,1025,20156,0,5.3,3.5,9.1,0,0,0,0,0,0,0
92427,2023-05-30,04.15.24.02,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.4,1,249,247,239,245,2,1,2,1,-0.2,0,-0.209,5,8,1,50.1,In Spec,0,0.7,1.2,1.9,0,1.2,1.2,2.4,249,247,239,245,0,5,5,3,0,0.566,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.6,1.1,1.6,0.4,0.9,1.1,2.4,249,247,239,245,2,4,5,3,-0.2,0.607,0.92,50.1,1.965,235.8,-1,-0.2,2.247,70,No,47,0,0,0,0,36.9,31.3,32,30.7,33.7,10.4,27,25,0,0,0,0,4.75,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.3,47084.3,294807.1,0,0,383800.3,128,17748.1,76959.5,219629.9,0,57998:55,00:00,55528:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15052:58,88,0,1,0,0,0,0,1,1,0,1,1104,0,0,13142,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13362,0,680,2,1025,20160,0,5.2,3.5,12,0,0,0,0,0,0,0
92428,2023-05-30,04.25.26.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.4,1,250,247,239,245,2,0,2,1,-0.2,0,-0.209,5,8,1,50.1,In Spec,0,0.6,1.1,1.7,0,1.2,1.1,2.3,250,247,239,245,0,5,4,3,0,0.485,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,1,1.4,0.5,0.9,1.1,2.5,250,247,239,245,2,4,5,3,-0.2,0.506,0.836,50.1,1.965,235.9,-1,-0.2,2.247,70,No,47,0,0,0,0,36.9,31.2,31.9,30.6,33.6,10.5,26.9,25,0,0,0,0,4.74,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.3,47084.3,294807.4,0,0,383800.5,128,17748.2,76959.5,219629.9,0,57999:05,00:00,55528:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15053:08,88,0,1,0,0,0,0,1,1,0,1,1105,0,0,13143,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13364,0,680,2,1025,20162,0,5.2,3.5,10.5,0,0,0,0,0,0,0
92429,2023-05-30,04.35.30.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,247,241,245,2,1,1,1,-0.2,0,-0.414,5,8,5,50.1,In Spec,0,0.6,1,1.6,0,0.9,1,1.9,249,247,241,245,0,4,4,2,0,0.607,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.9,1.3,0.4,0.7,0.9,2,249,247,241,245,2,3,3,3,-0.2,0.674,0.933,50.1,1.968,236.1,-0.5,-0.2,2.248,70,No,48,0,0,0,0,36.9,31.1,31.8,30.4,33.5,10.4,27,25,0,0,0,0,4.74,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.4,47084.3,294807.7,0,0,383800.8,128,17748.2,76959.5,219629.9,0,57999:15,00:00,55528:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15053:18,88,0,1,0,0,0,0,1,1,0,1,1106,0,0,13144,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13367,0,680,2,1025,20165,0,5.2,3.5,8.7,0,0,0,0,0,0,0
92430,2023-05-30,04.45.34.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,250,247,240,245,2,0,1,1,-0.201,0,-0.414,5,8,5,50.1,In Spec,0,0.6,1,1.6,0,0.9,1,1.9,250,248,240,246,0,4,4,2,0,0.604,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,0.9,1.3,0.4,0.9,0.9,2.2,248,248,241,245,2,4,4,3,-0.201,0.504,0.933,50.1,1.974,235.6,-1,-0.2,2.248,70,No,48,0,0,0,0,36.8,31.2,31.9,30.5,33.5,10.4,26.9,25,0,0,0,0,4.75,12.2,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.4,47084.3,294808,0,0,383801,128,17748.2,76959.5,219629.9,0,57999:25,00:00,55529:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15053:28,88,0,1,0,0,0,0,1,1,0,1,1107,0,0,13147,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13371,0,680,2,1025,20169,0,5.2,3.5,8.7,0,0,0,0,0,0,0
92431,2023-05-30,04.55.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,249,248,241,246,2,1,1,1,-0.2,0,-0.414,5,8,4,50.1,In Spec,0,0.6,1.1,1.7,0,0.9,1.1,2,249,248,241,246,0,4,4,2,0,0.604,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,1,1.4,0.4,0.9,1,2.3,249,248,241,246,2,4,4,3,-0.2,0.504,1,50.1,1.962,235.8,-1,-0.2,2.247,70,No,47,0,0,0,0,36.8,31.2,31.9,30.5,33.5,10.6,26.9,24,0,0,0,0,4.75,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.5,47084.3,294808.3,0,0,383801.2,128,17748.3,76959.5,219629.9,0,57999:35,00:00,55529:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15053:38,88,0,1,0,0,0,0,1,1,0,1,1109,0,0,13147,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13377,0,680,2,1025,20175,0,5.3,3.5,9.2,0,0,0,0,0,0,0
92432,2023-05-30,05.05.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,249,241,246,2,1,1,1,-0.2,0,-0.416,5,8,4,50.1,In Spec,0,0.6,1.1,1.7,0,0.9,1.1,2,250,249,240,246,0,4,4,2,0,0.602,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.5,1,1.4,0.5,0.9,1,2.4,250,249,240,246,2,4,4,3,-0.2,0.502,1,50.1,1.965,235.9,-1,-0.2,2.247,70,No,47,0,0,0,0,36.7,31.2,31.9,30.6,33.5,10.5,27,25,0,0,0,0,4.75,12.2,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.5,47084.3,294808.5,0,0,383801.4,128,17748.3,76959.5,219629.9,0,57999:45,00:00,55529:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15053:48,88,0,1,0,0,0,0,1,1,0,1,1109,0,0,13149,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13380,0,680,2,1025,20180,0,5.3,3.5,9.4,0,0,0,0,0,0,0
92433,2023-05-30,05.15.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,249,248,245,247,2,0,1,1,-0.2,0,-0.408,5,8,4,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,249,248,245,247,0,2,2,1,0,0.604,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.7,1.5,249,248,245,247,2,2,3,2,-0.2,0.403,0.68,50.1,1.962,235.4,-1.5,-0.2,2.247,70,No,47,0,0,0,0,36.7,31.2,31.9,30.6,33.5,10.6,26.9,25,0,0,0,0,4.75,12.2,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.6,47084.3,294808.7,0,0,383801.6,128,17748.3,76959.5,219629.9,0,57999:55,00:00,55529:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15053:58,88,0,1,0,0,0,0,1,1,0,1,1109,0,0,13149,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13385,0,680,2,1025,20186,0,5.3,3.5,6.1,0,0,0,0,0,0,0
92434,2023-05-30,05.25.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.2,-0.4,0.4,0.2,0.2,0.8,249,248,243,246,2,1,1,1,-0.2,0,-0.823,5,8,5,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,249,248,243,246,0,3,2,1,0,0.537,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.5,0.7,0.4,0.4,0.5,1.3,249,248,243,246,2,2,2,2,-0.2,0.604,1,50.1,1.966,235.8,-0.5,-0.1,2.247,70,No,47,0,0,0,0,36.6,31.1,31.8,30.4,33.4,10.6,26.9,25,0,0,0,0,4.75,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,0,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.6,47084.3,294808.9,0,0,383801.7,128,17748.4,76959.5,219629.9,0,58000:05,00:00,55529:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15054:08,88,0,1,0,0,0,0,1,1,0,1,1109,0,0,13150,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13392,0,680,2,1025,20193,0,5.3,3.5,6.5,0,0,0,0,0,0,0
92435,2023-05-30,05.35.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,248,248,243,246,2,0,1,1,-0.2,0,-0.411,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,248,248,243,246,0,2,2,1,0,0.604,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,249,248,243,246,2,2,2,2,-0.2,0.403,1,50.1,1.965,235.8,-1,-0.1,2.245,70,No,45,0,0,0,0,36.6,31.1,31.8,30.5,33.4,10.9,26.9,25,0,0,0,0,4.76,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.7,47084.3,294809.1,0,0,383801.8,128,17748.4,76959.5,219629.9,0,58000:15,00:00,55529:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15054:18,88,0,1,0,0,0,0,1,1,0,1,1109,0,0,13152,2,2,1,2,0,0,0,0,4,1,325,80,427,2,28,13396,0,680,2,1025,20197,0,5.3,3.5,6,0,0,0,0,0,0,0
92436,2023-05-30,05.45.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,249,248,244,247,2,0,1,1,-0.2,0,-0.409,5,9,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,249,248,244,247,0,2,2,1,0,0.604,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,249,248,244,247,2,2,2,2,-0.2,0.403,1,50.1,1.964,235.6,-1,-0.2,2.247,70,No,47,0,0,0,0,36.6,31.1,31.8,30.4,33.4,10.6,26.8,25,0,0,0,0,4.75,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.7,47084.3,294809.3,0,0,383801.9,128,17748.4,76959.5,219629.9,0,58000:25,00:00,55530:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15054:28,88,0,1,0,0,0,0,1,1,0,1,1109,0,0,13153,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13406,0,681,2,1025,20207,0,5.3,3.5,5.7,0,0,0,0,0,0,0
92437,2023-05-30,05.56.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,248,244,247,2,1,1,1,-0.2,0,-0.409,5,8,5,50.1,In Spec,0,0.3,0.6,0.9,0,0.4,0.6,1,249,248,244,247,0,2,2,1,0,0.604,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.4,0.5,1.3,249,248,244,247,2,2,2,2,-0.2,0.403,1,50.1,1.967,235.9,-1,-0.1,2.247,70,No,47,0,0,0,0,36.6,31.1,31.8,30.4,33.4,10.5,26.8,25,0,0,0,0,4.75,12.2,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.8,47084.3,294809.4,0,0,383802,128,17748.5,76959.5,219629.9,0,58000:35,00:00,55530:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15054:38,88,0,1,0,0,0,0,1,1,0,1,1110,0,0,13155,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13413,0,681,2,1025,20216,0,5.3,3.5,5.7,0,0,0,0,0,0,0
92438,2023-05-30,06.06.04.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,250,249,242,246,2,1,1,1,-0.201,0,-0.413,5,9,4,50.2,In Spec,0,0.5,0.9,1.4,0,0.7,0.9,1.6,250,249,242,246,0,3,3,2,0,0.669,1,50.2,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.4,0.8,1.1,0.4,0.7,0.8,1.9,248,249,242,246,2,3,3,2,-0.201,0.535,1,50.2,1.97,235.5,-1,-0.2,2.246,70,No,46,0,0,0,0,36.6,31,31.7,30.4,33.3,10.6,26.8,25,0,0,0,0,4.75,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.8,47084.3,294809.6,0,0,383802.1,128,17748.5,76959.5,219629.9,0,58000:45,00:00,55530:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15054:48,87,0,1,0,0,0,0,1,1,0,1,1110,0,0,13155,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13414,0,681,2,1025,20217,0,5.3,3.5,7.8,0,0,0,0,0,0,0
92439,2023-05-30,06.16.08.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,249,245,247,2,1,1,1,-0.2,0,-0.408,5,8,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,250,249,245,248,0,2,2,1,0,0.602,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.5,0.2,0.4,1.1,250,248,245,247,2,1,2,1,-0.2,0,0.816,50.1,1.981,235.8,-1,-0.2,2.245,70,No,45,0,0,0,0,36.6,31,31.8,30.3,33.3,11,26.6,25,0,0,0,0,4.75,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.9,47084.3,294809.7,0,0,383802.2,128,17748.5,76959.5,219629.9,0,58000:55,00:00,55530:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15054:58,87,0,1,0,0,0,0,1,1,0,1,1110,0,0,13158,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13418,0,681,2,1025,20221,0,5.3,3.5,5.2,0,0,0,0,0,0,0
92440,2023-05-30,06.26.12.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.1,0.7,249,249,244,247,2,0,0,1,-0.2,0,0.001,5,8,8,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,249,249,244,247,0,2,2,1,0,0.602,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,249,249,244,247,2,1,1,1,-0.2,0,0,50.1,1.961,235.5,-1,-0.2,2.247,70,No,47,0,0,0,0,36.5,30.9,31.7,30.2,33.2,10.7,26.8,25,0,0,0,0,4.75,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56938.9,47084.3,294809.8,0,0,383802.3,128,17748.5,76959.5,219629.9,0,58001:05,00:00,55530:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15055:08,87,0,1,0,0,0,0,1,1,0,1,1110,0,0,13160,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13422,0,681,2,1025,20225,0,5.3,3.5,4.8,0,0,0,0,0,0,0
92441,2023-05-30,06.36.16.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.1,0.2,0.7,248,249,244,247,2,0,1,1,-0.201,0,-0.409,5,8,5,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,248,249,244,247,0,2,2,1,0,0.602,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,248,249,244,247,2,2,2,2,-0.201,0.401,0.819,50.1,1.961,237.4,-1.5,-0.3,2.244,70,No,44,0,0,0,0,36.4,30.8,31.6,30.1,33.1,11.1,26.8,28,0,0,0,0,4.76,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939,47084.3,294810,0,0,383802.4,128,17748.6,76959.5,219629.9,0,58001:15,00:00,55530:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15055:18,87,0,1,0,0,0,0,1,1,0,1,1110,0,0,13164,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13425,0,681,2,1025,20234,0,5.3,3.5,5.4,0,0,0,0,0,0,0
92442,2023-05-30,06.46.20.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,0,-0.2,0.4,0.2,0.2,0.8,249,249,246,248,2,1,1,1,-0.2,0,0,5,8,6,50.1,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,249,249,247,248,0,2,2,1,0,0.602,1,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.4,0.2,0.5,1.1,249,249,247,248,2,1,2,1,-0.2,0,1,50.1,1.967,235.5,-1,-0.2,2.245,70,No,45,0,0,0,0,36.3,30.8,31.6,30.2,33.1,10.9,26.9,31,0,0,0,0,4.76,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939,47084.3,294810.1,0,0,383802.5,128,17748.6,76959.5,219629.9,0,58001:25,00:00,55531:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15055:28,87,0,1,0,0,0,0,1,1,0,1,1111,0,0,13166,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13433,0,681,2,1025,20243,0,5.3,3.5,5.1,0,0,0,0,0,0,0
92443,2023-05-30,06.56.24.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,248,249,244,247,2,1,1,1,-0.201,0,-0.409,5,9,6,50,In Spec,0,0.3,0.5,0.8,0,0.4,0.5,0.9,248,249,244,247,0,2,2,1,0,0.602,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.4,0.4,1.2,248,249,244,247,2,2,2,2,-0.201,0.401,0.819,50,1.968,236.2,-0.5,-0.1,2.246,70,No,46,0.4,0,0,0,36.3,30.8,31.6,30.3,33.1,10.8,27.1,37,0,0,0,0,4.75,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.1,47084.3,294810.3,0,0,383802.6,128,17748.6,76959.5,219629.9,0,58001:35,00:00,55531:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15055:38,87,0,1,0,0,0,0,1,1,0,1,1112,0,0,13169,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13434,0,681,2,1025,20244,0,5.3,3.5,5.6,0,0,0,0,0,0,0
92444,2023-05-30,07.06.28.01,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.4,0.2,0.2,0.8,249,250,245,248,2,1,1,1,-0.2,0,-0.408,5,8,4,50,In Spec,0,0.3,0.5,0.8,0,0.5,0.5,1,249,250,245,248,0,2,2,1,0,0.6,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.4,0.2,0.4,1,249,250,245,248,2,1,2,1,-0.2,0,0.816,50,1.983,238.3,0,0,2.248,70,No,48,1.2,0.2,0,0,36.2,30.8,31.5,30.4,33.1,10.5,27.1,44,0,0,0,0,4.75,12.2,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.1,47084.3,294810.4,0,0,383802.7,128,17748.6,76959.5,219629.9,0,58001:45,00:00,55531:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15055:48,87,0,1,0,0,0,0,1,1,0,1,1112,0,0,13173,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13436,0,681,2,1025,20247,0,5.2,3.2,6,0,0,0,0,0,0,0
92445,2023-05-30,07.16.32.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,251,250,244,248,2,0,1,1,-0.199,0,-0.409,5,8,3,50,In Spec,0,0.3,0.5,0.8,0,0.5,0.5,1,251,250,244,248,0,2,2,1,0,0.6,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.4,0.5,0.5,0.5,0.4,1.4,251,250,244,248,2,1,2,2,-0.199,0.4,0.819,50,2.004,240.3,0,0,2.248,70,No,48,1.8,0.4,0,0,36.3,30.9,31.6,30.5,33.1,10.5,27.7,51,0,0,0,0,4.75,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.2,47084.3,294810.6,0,0,383802.8,128,17748.6,76959.5,219630,0,58001:55,00:00,55531:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15055:58,87,0,1,0,0,0,0,1,1,0,1,1112,0,0,13175,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13438,0,681,2,1025,20250,0,5.2,3.2,6,0,0,0,0,0,0,0
92446,2023-05-30,07.26.36.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,250,247,249,2,1,1,1,-0.2,0,-0.404,5,8,5,50,In Spec,0,0.2,0.5,0.7,0,0.5,0.5,1,250,250,247,249,0,2,2,1,0,0.4,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.5,0.2,0.4,1.1,250,250,247,249,2,1,2,1,-0.2,0,0.809,50,2.049,245.7,1,0.2,2.247,70,No,47,2.6,0.6,0,0,36.4,30.9,31.6,30.5,33.1,10.6,28.2,60,0,0,0,0,4.75,12.2,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.2,47084.3,294810.7,0,0,383802.9,128,17748.6,76959.5,219630.1,0,58002:05,00:00,55531:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15056:08,87,0,1,0,0,0,0,1,1,0,1,1112,0,0,13179,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13441,0,681,2,1025,20255,0,5.2,3.2,5.2,0,0,0,0,0,0,0
92447,2023-05-30,07.36.38.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,252,251,244,249,2,0,1,1,-0.198,0,-0.409,5,8,4,50.1,In Spec,0,0.4,0.7,1.1,0,0.7,0.7,1.4,252,251,244,249,0,3,3,2,0,0.531,0.956,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.3,0.6,0.8,0.5,0.5,0.7,1.7,252,251,244,249,2,2,3,2,-0.198,0.597,0.819,50.1,2.094,249.1,1,0.2,2.248,70,No,48,3,0.7,0,0,36.5,31,31.7,30.7,33.2,10.6,28.9,67,0,0,0,0,4.75,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.3,47084.3,294810.8,0,0,383802.9,128,17748.6,76959.6,219630.2,0,58002:15,00:00,55531:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15056:18,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13181,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13444,0,681,2,1025,20261,0,5.2,3.1,6.7,0,0,0,0,0,0,0
92448,2023-05-30,07.46.42.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.1,0.7,250,250,247,249,2,0,0,0,-0.2,0,0.001,5,8,8,50,In Spec,0,0.2,0.3,0.5,0,0.2,0.3,0.5,250,250,247,249,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.2,0.2,0.5,0.2,0.2,0.9,250,250,247,249,2,1,1,1,-0.2,0,0,50,2.08,249.7,2,0.4,2.247,70,No,47,3.6,0.8,0,0,36.6,31.2,31.9,30.9,33.3,10.6,30.1,74,0,0,0,0,4.75,12.1,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.3,47084.3,294810.9,0,0,383803,128,17748.6,76959.6,219630.3,0,58002:25,00:00,55532:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15056:28,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13182,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13451,0,681,2,1025,20268,0,5.2,3.1,4.2,0,0,0,0,0,0,0
92449,2023-05-30,07.56.46.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,251,250,246,249,2,1,1,1,-0.199,0,-0.406,5,8,6,50,In Spec,0,0.2,0.4,0.6,0,0.5,0.4,0.9,251,250,246,249,0,2,2,1,0,0.4,0.813,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.5,0.2,0.3,1,251,250,246,249,2,1,1,1,-0.199,0,0,50,2.081,249.8,2.5,0.4,2.247,70,No,47,4,0.9,0,0,36.8,31.3,31.9,31.1,33.4,10.6,30.2,83,0,0,0,0,4.75,12.2,12.3,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.4,47084.3,294811,0,0,383803.1,128,17748.6,76959.7,219630.4,0,58002:35,00:00,55532:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15056:38,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13183,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13455,0,681,2,1025,20273,0,5.3,3.1,4.9,0,0,0,0,0,0,0
92450,2023-05-30,08.06.50.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,251,251,247,249,2,0,1,1,-0.199,0,-0.404,5,8,6,50,In Spec,0,0.2,0.4,0.6,0,0.2,0.4,0.6,251,251,247,249,0,1,1,0,0,0,0,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.5,0.2,0.3,1,251,251,247,249,2,1,1,1,-0.199,0,0,50,2.107,250.5,2.5,0.6,2.228,70,No,28,5.1,1.2,0,0,37,31.5,32.2,31.5,33.6,14.2,29.9,97,0,0,0,0,4.81,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.4,47084.3,294811.1,0,0,383803.1,128,17748.6,76959.8,219630.6,0,58002:45,00:00,55532:21,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15056:48,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13184,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13459,0,681,2,1025,20278,0,5.3,3.1,4.5,0,0,0,0,0,0,0
92451,2023-05-30,08.16.54.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.1,0.8,251,250,247,249,2,1,0,1,-0.199,0,0.001,5,9,8,49.9,In Spec,0,0.2,0.4,0.6,0,0.2,0.4,0.6,251,250,247,249,0,1,1,0,0,0,0,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.5,0.2,0.3,1,251,250,247,249,2,1,1,1,-0.199,0,0,49.9,2.106,255,4,1,2.225,70,No,25,6.5,1.6,0,0,37.2,31.7,32.4,31.8,33.9,15,31.2,114,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.5,47084.3,294811.2,0,0,383803.2,128,17748.6,76959.9,219630.8,0,58002:55,00:00,55532:31,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15056:58,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13187,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13460,0,681,2,1025,20281,0,5.3,3.1,4.2,0,0,0,0,0,0,0
92452,2023-05-30,08.26.58.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,251,251,244,248,2,0,1,1,-0.199,0,-0.409,5,8,4,50,In Spec,0,0.3,0.6,0.9,0,0.5,0.6,1.1,251,251,244,248,0,2,2,1,0,0.597,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.2,0.5,0.6,0.5,0.5,0.5,1.5,251,251,244,248,2,2,2,2,-0.199,0.398,1,50,2.123,254.7,5.6,1.4,2.224,70,No,24,8.1,2,0,0,37.3,31.8,32.5,32.1,33.9,15.1,31,134,0,0,0,0,4.82,12.2,12.2,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.5,47084.3,294811.3,0,0,383803.2,128,17748.6,76960.1,219631.1,0,58003:05,00:00,55532:41,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15057:08,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13189,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13463,0,681,2,1025,20284,0,5.3,3.1,6,0,0,0,0,0,0,0
92453,2023-05-30,08.37.02.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.1,0.2,0.8,251,251,245,249,2,0,1,1,-0.199,0,-0.408,5,8,5,50,In Spec,0,0.2,0.5,0.7,0,0.5,0.5,1,251,251,245,249,0,2,2,1,0,0.398,1,50,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.4,0.4,0.5,0.2,0.4,1.1,251,251,245,249,2,1,2,1,-0.199,0,0.816,50,2.161,259,7.1,1.8,2.224,70,No,25,10.2,2.6,0,0,37.4,31.9,32.7,32.4,34.1,15,30.9,158,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,Inv Charge,Inv Charge,Inv Charge,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.6,47084.3,294811.5,0,0,383803.3,128,17748.6,76960.4,219631.5,0,58003:15,00:00,55532:51,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15057:18,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13190,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13466,0,681,2,1025,20288,0,5.2,3.1,5.2,0,0,0,0,0,0,0
92454,2023-05-30,08.47.06.00,Data Log,Log Period,0,106,4294941364,4294901759,-0.1,-0.1,-0.1,-0.3,0.5,0.2,0.2,0.9,250,248,245,247,2,1,1,1,-0.2,0,-0.408,5,8,6,49.9,In Spec,0,0.2,0.4,0.6,0,0.4,0.4,0.8,250,248,245,247,0,2,2,1,0,0.403,0.816,49.9,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,-0.1,0.1,0.3,0.3,0.5,0.2,0.4,1.1,250,248,245,247,2,1,2,1,-0.2,0,0.612,49.9,2.221,266.1,7.6,2,2.221,70,No,21,11.6,3,0,0,37.8,32,32.8,32.9,34.2,15.7,32.2,184,0,0,0,0,4.83,12.2,12.1,1023,MPPT,None,32,-0.4,VPC,Inv Charge,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.2,56939.6,47084.3,294811.6,0,0,383803.4,128,17748.6,76960.7,219632,0,58003:25,00:00,55533:01,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15057:28,86,0,1,0,0,0,0,1,1,0,1,1112,0,0,13190,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13471,0,681,2,1025,20293,0,5.1,3.1,4.9,0,0,0,0,0,0,0
92455,2023-05-30,08.57.10.00,Data Log,Log Period,0,106,4294941364,4294901759,0.2,0,0.3,0.5,0.5,0,0.4,0.9,250,249,249,249,2,0,2,1,0.4,0,0.602,8,9,7,50.1,In Spec,0,0,0,0,0,0,0,0,250,249,249,249,0,0,0,0,0,0,0,50.1,Good,Source in Spec,Source in Spec,Can Stop,Can Stop,0.2,0,0.3,0.5,0.5,0.2,0.4,1.1,250,249,249,249,2,1,2,1,0.4,0,0.602,50.1,2.221,266.6,5.1,1.3,2.224,70,No,24,14,3.7,0,0,38.2,32,32.8,33.1,34.3,15.2,32.5,216,0,0,0,0,4.83,12.2,12.2,1023,MPPT,None,32,-0.4,VPC,VPC,VPC,Error; RS232 Cable,Idle; Unknown,Yes,20700,23203,0,0,329,324,324,410,153,0,Auto Parallel Source A,Running,Stopped,Source Tracking,Charging,Charging Stage 4,Stopped,Closed,Closed,Opened,None,None,1,1,0,2,1,1,0,0,0,0,0,0,0,0,1,1,1,1,0,1,1,1,1,1,1,1,0,192695.3,56939.6,47084.3,294811.6,0,0,383803.4,128,17748.6,76961,219632.6,0,58003:35,00:00,55533:11,2014-08-08 10.52.12,2023-05-27 23.30.06,1999-12-31,15057:38,88,0,1,0,0,0,0,1,1,0,1,1112,0,0,13190,2,2,1,2,0,0,0,0,4,1,325,80,428,2,28,13472,0,681,2,1025,20294,0,2.3,2.3,2.3,0,0,0,0,0,0,0
